time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.686310887336731,0.2364782691001892,0.2179305404424667,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215242624282837,0.4117519855499267,0.3947709500789642,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8298531174659729,0.5266535878181458,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7816939353942871,0.3540162444114685,0.3403130769729614,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026303768157959,0.1584859490394592,0.73931884765625,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,298.03106689453125,296.9901123046875,284.9862365722656,1.0,0.545890212059021,0.4004971385002136,0.4004971385002136,1.0,1.0,-2.664025068283081,0.7653142809867859,1.8987107276916504,0.1604543477296829,0.9550774693489076,0.9550774693489076,0.0,182.03445434570312,159.0,46963.5625,0.0,1902.70068359375,1.0,280.5431213378906,283.5459289550781,297.0986022949219,300.14166259765625,293.1499938964844,293.1499938964844,280.25,33671.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123478293418884,1.0,0.0,0.0,3.741112947463989,3.7411375045776367,9.3388825916918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.95849609375,0.0,1619.062744140625,1895.4371337890625,0.0,2584.8310546875,0.9238020777702332,1.0,0.0,3.0,1.0,0.0
17778600,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.686310887336731,0.2364782691001892,0.2179305404424667,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215242624282837,0.4117519855499267,0.3947709500789642,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8298531174659729,0.5266535878181458,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7816939353942871,0.3540162444114685,0.3403130769729614,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026303768157959,0.1584859490394592,0.73931884765625,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,298.03106689453125,296.9901123046875,284.9862365722656,1.0,0.545890212059021,0.4004971385002136,0.4004971385002136,1.0,1.0,-2.664025068283081,0.7653142809867859,1.8987107276916504,0.1604543477296829,0.9550774693489076,0.9550774693489076,0.0,182.03445434570312,159.0,46963.5625,0.0,1902.70068359375,1.0,280.5431213378906,283.5459289550781,297.0986022949219,300.14166259765625,293.1499938964844,293.1499938964844,280.25,33671.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123478293418884,1.0,0.0,0.0,3.741112947463989,3.7411375045776367,9.3388825916918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.95849609375,0.0,1619.062744140625,1895.4371337890625,0.0,2584.8310546875,0.9238020777702332,1.0,0.0,3.0,1.0,0.0
17778660,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6878184080123901,0.2336101680994033,0.2153644114732742,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.823583722114563,0.4075462520122528,0.3908534049987793,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.8261932730674744,0.5172577500343323,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7840120792388916,0.3506417572498321,0.3371506035327911,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6032121777534485,0.1560633033514022,0.7280435562133789,284.8612060546875,284.95001220703125,297.0696105957031,294.0909729003906,298.01055908203125,296.9861755371094,284.86480712890625,1.0,0.537541389465332,0.4013214111328125,0.4013214111328125,1.0,1.0,-2.627604007720948,0.7541922330856323,1.873411774635315,0.1574992090463638,0.8232895135879517,0.8232895135879517,0.0,175.96812438964844,162.0,46754.20703125,0.0,1820.574462890625,1.0,280.2572937011719,283.4268493652344,297.107177734375,300.2072448730469,293.1499938964844,293.1499938964844,280.54998779296875,41845.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200498819351196,1.0,0.0,0.0,3.520226001739502,3.520249843597412,8.26864550163009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.5224609375,0.0,1435.7052001953125,1895.4371337890625,0.0,2656.03125,0.8812428116798401,1.0,0.0,3.0,1.0,0.0
17778720,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6878184080123901,0.2336101680994033,0.2153644114732742,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.823583722114563,0.4075462520122528,0.3908534049987793,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.8261932730674744,0.5172577500343323,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7840120792388916,0.3506417572498321,0.3371506035327911,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6032121777534485,0.1560633033514022,0.7280435562133789,284.8612060546875,284.95001220703125,297.0696105957031,294.0909729003906,298.01055908203125,296.9861755371094,284.86480712890625,1.0,0.537541389465332,0.4013214111328125,0.4013214111328125,1.0,1.0,-2.627604007720948,0.7541922330856323,1.873411774635315,0.1574992090463638,0.8232895135879517,0.8232895135879517,0.0,175.96812438964844,162.0,46754.20703125,0.0,1820.574462890625,1.0,280.2572937011719,283.4268493652344,297.107177734375,300.2072448730469,293.1499938964844,293.1499938964844,280.54998779296875,41845.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200498819351196,1.0,0.0,0.0,3.520226001739502,3.520249843597412,8.26864550163009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.5224609375,0.0,1435.7052001953125,1895.4371337890625,0.0,2656.03125,0.8812428116798401,1.0,0.0,3.0,1.0,0.0
17778780,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6875243782997131,0.2315235286951065,0.2131981551647186,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.823578953742981,0.4042128920555115,0.3873790800571441,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.824975848197937,0.5126693844795227,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7841611504554749,0.3479794859886169,0.3343456983566284,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6020522713661194,0.1540026813745498,0.7178100943565369,284.9788513183594,284.95001220703125,297.00994873046875,294.0568542480469,297.9934387207031,296.9862365722656,284.9774169921875,1.0,0.5324422717094421,0.4021456837654114,0.4021456837654114,1.0,1.0,-2.599629640579224,0.7460777759552002,1.8535517454147337,0.1553545445203781,0.9058691263198853,0.9058691263198853,0.0,172.68333435058594,165.0,45537.07421875,0.0,1764.927978515625,1.0,280.541259765625,283.56329345703125,297.01007080078125,299.96258544921875,293.1499938964844,293.1499938964844,280.25,34520.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062654733657837,1.0,0.0,0.0,3.601795196533203,3.601818561553955,8.656280670038541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.7568359375,0.0,1469.2724609375,1895.4371337890625,0.0,2528.845458984375,0.8933066725730896,1.0,0.0,3.0,1.0,0.0
17778840,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6875243782997131,0.2315235286951065,0.2131981551647186,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.823578953742981,0.4042128920555115,0.3873790800571441,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.824975848197937,0.5126693844795227,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7841611504554749,0.3479794859886169,0.3343456983566284,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6020522713661194,0.1540026813745498,0.7178100943565369,284.9788513183594,284.95001220703125,297.00994873046875,294.0568542480469,297.9934387207031,296.9862365722656,284.9774169921875,1.0,0.5324422717094421,0.4021456837654114,0.4021456837654114,1.0,1.0,-2.599629640579224,0.7460777759552002,1.8535517454147337,0.1553545445203781,0.9058691263198853,0.9058691263198853,0.0,172.68333435058594,165.0,45537.07421875,0.0,1764.927978515625,1.0,280.541259765625,283.56329345703125,297.01007080078125,299.96258544921875,293.1499938964844,293.1499938964844,280.25,34520.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062654733657837,1.0,0.0,0.0,3.601795196533203,3.601818561553955,8.656280670038541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.7568359375,0.0,1469.2724609375,1895.4371337890625,0.0,2528.845458984375,0.8933066725730896,1.0,0.0,3.0,1.0,0.0
17778900,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6867204308509827,0.2302424907684326,0.2121983021497726,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8228580355644226,0.4022871255874634,0.3857445120811462,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.8235337734222412,0.5119431614875793,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7834819555282593,0.346416026353836,0.3330272138118744,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6009118556976318,0.1528928279876709,0.7131174206733704,284.8481750488281,284.95001220703125,296.9808044433594,294.0403137207031,297.9845275878906,296.9855651855469,284.84393310546875,1.0,0.5306726098060608,0.4025578200817108,0.4025578200817108,1.0,1.0,-2.5883684158325195,0.7429797053337097,1.8453887701034544,0.1547326743602752,0.8082297444343567,0.8082297444343567,0.0,171.93482971191406,165.0,45967.9375,0.0,1745.340576171875,1.0,280.2997131347656,283.4231872558594,297.05810546875,300.13800048828125,293.1499938964844,293.1499938964844,280.25,40112.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114715814590454,1.0,0.0,0.0,3.5218865871429443,3.5219101905822754,8.276448966171301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.96142578125,0.0,1424.94580078125,1895.4371337890625,0.0,2576.751708984375,0.8766849040985107,1.0,0.0,3.0,1.0,0.0
17778960,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6850990653038025,0.228852316737175,0.2109636217355728,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8213759064674377,0.4002342522144317,0.3838291466236114,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.8215227127075195,0.5123523473739624,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7820088267326355,0.3447360098361969,0.3314626514911651,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.5991040468215942,0.1517099440097808,0.7079169750213623,284.88787841796875,284.95001220703125,296.9521179199219,294.02410888671875,297.97528076171875,296.9841613769531,284.89111328125,1.0,0.5292407870292664,0.4031356275081634,0.4031356275081634,1.0,1.0,-2.576945781707764,0.740170419216156,1.8367754220962524,0.1544293463230133,0.8055673241615295,0.8055673241615295,0.0,171.75233459472656,168.0,45421.37109375,0.0,1728.14892578125,1.0,280.25885009765625,283.4756164550781,297.03076171875,300.0389099121094,293.1499938964844,293.1499938964844,280.54998779296875,41358.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119393587112427,1.0,0.0,0.0,3.3716397285461426,3.371662139892578,7.585350090266729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.75634765625,0.0,1282.00439453125,1895.4371337890625,0.0,2581.064453125,0.8487668037414551,1.0,0.0,3.0,1.0,0.0
17779020,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6819556355476379,0.2267764061689376,0.2089871913194656,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8182797431945801,0.3969133198261261,0.3805682063102722,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8181345462799072,0.5141518712043762,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7789503931999207,0.342061311006546,0.3288260996341705,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953258872032166,0.1496603637933731,0.6985342502593994,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,297.95947265625,296.9846496582031,284.9875183105469,1.0,0.527301549911499,0.4042912423610687,0.4042912423610687,1.0,1.0,-2.55836820602417,0.7361118197441101,1.8222564458847048,0.1543833613395691,0.8880810737609863,0.8880810737609863,0.0,172.02774047851562,171.0,44526.38671875,0.0,1702.9461669921875,1.0,280.5401306152344,283.591552734375,296.9482421875,299.83154296875,293.1499938964844,293.1499938964844,280.8500061035156,33824.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987851500511169,1.0,0.0,0.0,3.4882588386535645,3.488281011581421,8.119152994368051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.45947265625,0.0,1345.005126953125,1895.4371337890625,0.0,2460.3232421875,0.8673527836799622,1.0,0.0,3.0,1.0,0.0
17779080,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6819556355476379,0.2267764061689376,0.2089871913194656,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8182797431945801,0.3969133198261261,0.3805682063102722,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8181345462799072,0.5141518712043762,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7789503931999207,0.342061311006546,0.3288260996341705,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953258872032166,0.1496603637933731,0.6985342502593994,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,297.95947265625,296.9846496582031,284.9875183105469,1.0,0.527301549911499,0.4042912423610687,0.4042912423610687,1.0,1.0,-2.55836820602417,0.7361118197441101,1.8222564458847048,0.1543833613395691,0.8880810737609863,0.8880810737609863,0.0,172.02774047851562,171.0,44526.38671875,0.0,1702.9461669921875,1.0,280.5401306152344,283.591552734375,296.9482421875,299.83154296875,293.1499938964844,293.1499938964844,280.8500061035156,33824.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987851500511169,1.0,0.0,0.0,3.4882588386535645,3.488281011581421,8.119152994368051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.45947265625,0.0,1345.005126953125,1895.4371337890625,0.0,2460.3232421875,0.8673527836799622,1.0,0.0,3.0,1.0,0.0
17779140,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6785642504692078,0.224864512681961,0.2073087245225906,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8147444725036621,0.3937828242778778,0.3776578307151794,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.8141857385635376,0.5172300934791565,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755110859870911,0.3395704627037048,0.326514184474945,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5912144184112549,0.147724911570549,0.6900608539581299,285.06414794921875,284.95001220703125,296.8423767089844,293.9633483886719,297.9449462890625,296.9862060546875,285.0597229003906,1.0,0.5263081192970276,0.405446857213974,0.405446857213974,1.0,1.0,-2.5435919761657715,0.7333890795707703,1.8102028369903564,0.1548663526773452,1.0,1.0,0.0,173.08660888671875,159.0,43823.06640625,0.0,1686.7420654296875,1.0,280.8419494628906,283.6826171875,296.92681884765625,299.7504577636719,293.1499938964844,293.1499938964844,280.54998779296875,30709.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885029911994934,1.0,0.0,0.0,3.693471908569336,3.693495273590088,9.102545845962596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.65771484375,0.0,1542.019775390625,1895.4371337890625,0.0,2366.808837890625,0.9110742211341858,1.0,0.0,3.0,1.0,0.0
17779200,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6785642504692078,0.224864512681961,0.2073087245225906,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8147444725036621,0.3937828242778778,0.3776578307151794,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.8141857385635376,0.5172300934791565,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755110859870911,0.3395704627037048,0.326514184474945,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5912144184112549,0.147724911570549,0.6900608539581299,285.06414794921875,284.95001220703125,296.8423767089844,293.9633483886719,297.9449462890625,296.9862060546875,285.0597229003906,1.0,0.5263081192970276,0.405446857213974,0.405446857213974,1.0,1.0,-2.5435919761657715,0.7333890795707703,1.8102028369903564,0.1548663526773452,1.0,1.0,0.0,173.08660888671875,159.0,43823.06640625,0.0,1686.7420654296875,1.0,280.8419494628906,283.6826171875,296.92681884765625,299.7504577636719,293.1499938964844,293.1499938964844,280.54998779296875,30709.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885029911994934,1.0,0.0,0.0,3.693471908569336,3.693495273590088,9.102545845962596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.65771484375,0.0,1542.019775390625,1895.4371337890625,0.0,2366.808837890625,0.9110742211341858,1.0,0.0,3.0,1.0,0.0
17779260,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6774673461914062,0.2218888401985168,0.2048687040805816,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8140132427215576,0.3894656598567962,0.3738701343536377,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8078803420066833,0.5134798288345337,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749106884002686,0.3360045850276947,0.3234066665172577,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893244743347168,0.1452359110116958,0.6793918609619141,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,297.9271240234375,296.98223876953125,284.8598937988281,1.0,0.5206706523895264,0.4063978791236877,0.4063978791236877,1.0,1.0,-2.5150716304779053,0.7251929640769958,1.7898787260055542,0.153218612074852,0.8510673642158508,0.8510673642158508,0.0,170.25717163085938,147.0,44154.19140625,0.0,1634.96240234375,1.0,280.5568542480469,283.47979736328125,296.97418212890625,299.9063415527344,293.1499938964844,293.1499938964844,280.8500061035156,39329.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013202548027039,1.0,0.0,0.0,3.6065480709075928,3.606572389602661,8.679141387801792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.4931640625,0.0,1509.979736328125,1895.4371337890625,0.0,2483.501953125,0.89735347032547,1.0,0.0,3.0,1.0,0.0
17779320,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6774673461914062,0.2218888401985168,0.2048687040805816,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8140132427215576,0.3894656598567962,0.3738701343536377,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8078803420066833,0.5134798288345337,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749106884002686,0.3360045850276947,0.3234066665172577,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893244743347168,0.1452359110116958,0.6793918609619141,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,297.9271240234375,296.98223876953125,284.8598937988281,1.0,0.5206706523895264,0.4063978791236877,0.4063978791236877,1.0,1.0,-2.5150716304779053,0.7251929640769958,1.7898787260055542,0.153218612074852,0.8510673642158508,0.8510673642158508,0.0,170.25717163085938,147.0,44154.19140625,0.0,1634.96240234375,1.0,280.5568542480469,283.47979736328125,296.97418212890625,299.9063415527344,293.1499938964844,293.1499938964844,280.8500061035156,39329.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013202548027039,1.0,0.0,0.0,3.6065480709075928,3.606572389602661,8.679141387801792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.4931640625,0.0,1509.979736328125,1895.4371337890625,0.0,2483.501953125,0.89735347032547,1.0,0.0,3.0,1.0,0.0
17779380,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790051460266113,0.2195156812667846,0.2023320347070694,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8162030577659607,0.3858083188533783,0.3699885606765747,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8045164346694946,0.5038902759552002,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771884202957153,0.3329560756683349,0.3201245963573456,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896345376968384,0.1429233849048614,0.6676114797592163,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,297.9115905761719,296.9803161621094,284.9751892089844,1.0,0.5121274590492249,0.4073488712310791,0.4073488712310791,1.0,1.0,-2.477743864059448,0.7137614488601685,1.7639824151992798,0.1500829756259918,0.933332085609436,0.933332085609436,0.0,164.25770568847656,150.0,42833.34765625,0.0,1558.9945068359375,1.0,280.8419189453125,283.6204833984375,296.8720703125,299.6616516113281,293.1499938964844,293.1499938964844,280.54998779296875,34043.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893949747085571,1.0,0.0,0.0,3.6864030361175537,3.686427116394043,9.067737209988992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.5751953125,0.0,1559.26220703125,1895.4371337890625,0.0,2374.8876953125,0.9119231700897216,1.0,0.0,3.0,1.0,0.0
17779440,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790051460266113,0.2195156812667846,0.2023320347070694,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8162030577659607,0.3858083188533783,0.3699885606765747,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8045164346694946,0.5038902759552002,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771884202957153,0.3329560756683349,0.3201245963573456,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896345376968384,0.1429233849048614,0.6676114797592163,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,297.9115905761719,296.9803161621094,284.9751892089844,1.0,0.5121274590492249,0.4073488712310791,0.4073488712310791,1.0,1.0,-2.477743864059448,0.7137614488601685,1.7639824151992798,0.1500829756259918,0.933332085609436,0.933332085609436,0.0,164.25770568847656,150.0,42833.34765625,0.0,1558.9945068359375,1.0,280.8419189453125,283.6204833984375,296.8720703125,299.6616516113281,293.1499938964844,293.1499938964844,280.54998779296875,34043.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893949747085571,1.0,0.0,0.0,3.6864030361175537,3.686427116394043,9.067737209988992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.5751953125,0.0,1559.26220703125,1895.4371337890625,0.0,2374.8876953125,0.9119231700897216,1.0,0.0,3.0,1.0,0.0
17779500,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6791281700134277,0.2181708216667175,0.2012138217687606,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8165072202682495,0.3837686479091644,0.3681878447532654,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9990000128746032,0.8029398918151855,0.5008496642112732,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7775486707687378,0.3312677443027496,0.318627119064331,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.5891832113265991,0.1417345106601715,0.6622703671455383,284.8331604003906,284.95001220703125,296.71783447265625,293.8979797363281,297.90399169921875,296.979248046875,284.825927734375,1.0,0.5092307329177856,0.4078243672847748,0.4078243672847748,1.0,1.0,-2.462360143661499,0.7092265486717224,1.7531334161758425,0.1488630175590515,0.8243020176887512,0.8243020176887512,0.0,162.25979614257812,150.0,43281.74609375,0.0,1530.2513427734375,1.0,280.5970764160156,283.4649658203125,296.9222717285156,299.8374938964844,293.1499938964844,293.1499938964844,280.54998779296875,39596.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951034903526306,1.0,0.0,0.0,3.6158196926116943,3.615844011306762,8.723822588763142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.99609375,0.0,1522.12744140625,1895.4371337890625,0.0,2426.74462890625,0.897151529788971,1.0,0.0,3.0,1.0,0.0
17779560,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6781548261642456,0.2167019098997116,0.1998853236436844,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.815725564956665,0.3816018104553222,0.3661331832408905,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.8008978366851807,0.4995582103729248,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7768005132675171,0.3294483721256256,0.3169063031673431,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.5878000259399414,0.14047572016716,0.6565728783607483,284.86279296875,284.95001220703125,296.6947937011719,293.8865051269531,297.8959655761719,296.9774169921875,284.8680114746094,1.0,0.5068400502204895,0.4085102677345276,0.4085102677345276,1.0,1.0,-2.4478299617767334,0.705413281917572,1.7424167394638062,0.1482510566711425,0.8069157600402832,0.8069157600402832,0.0,161.15965270996094,153.0,42600.24609375,0.0,1506.6605224609375,1.0,280.5578918457031,283.5172119140625,296.8953857421875,299.7328796386719,293.1499938964844,293.1499938964844,280.8500061035156,42536.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956053614616394,1.0,0.0,0.0,3.433730363845825,3.433753490447998,7.867299132158223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.09228515625,0.0,1351.612548828125,1895.4371337890625,0.0,2431.316162109375,0.8630314469337463,1.0,0.0,3.0,1.0,0.0
17779620,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760085821151733,0.2145920991897583,0.1977894008159637,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136789202690125,0.3781878352165222,0.3626908957958221,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7978717088699341,0.4987633824348449,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748205661773682,0.3266174793243408,0.3140299618244171,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5846049189567566,0.1383413672447204,0.6464518308639526,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,297.8833923339844,296.97784423828125,284.984375,1.0,0.5034559369087219,0.4098820686340332,0.4098820686340332,1.0,1.0,-2.424599885940552,0.6999289393424988,1.7246708869934082,0.1478280425071716,0.8963660597801208,0.8963660597801208,0.0,160.0281219482422,156.0,41613.6953125,0.0,1472.0181884765625,1.0,280.8406066894531,283.65264892578125,296.8114013671875,299.5154724121094,293.1499938964844,293.1499938964844,281.1499938964844,34094.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802188992500305,1.0,0.0,0.0,3.537407398223877,3.537430047988892,8.34955812933913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.3447265625,0.0,1397.658447265625,1895.4371337890625,0.0,2292.10595703125,0.8785889744758606,1.0,0.0,3.0,1.0,0.0
17779680,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760085821151733,0.2145920991897583,0.1977894008159637,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136789202690125,0.3781878352165222,0.3626908957958221,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7978717088699341,0.4987633824348449,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748205661773682,0.3266174793243408,0.3140299618244171,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5846049189567566,0.1383413672447204,0.6464518308639526,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,297.8833923339844,296.97784423828125,284.984375,1.0,0.5034559369087219,0.4098820686340332,0.4098820686340332,1.0,1.0,-2.424599885940552,0.6999289393424988,1.7246708869934082,0.1478280425071716,0.8963660597801208,0.8963660597801208,0.0,160.0281219482422,156.0,41613.6953125,0.0,1472.0181884765625,1.0,280.8406066894531,283.65264892578125,296.8114013671875,299.5154724121094,293.1499938964844,293.1499938964844,281.1499938964844,34094.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802188992500305,1.0,0.0,0.0,3.537407398223877,3.537430047988892,8.34955812933913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.3447265625,0.0,1397.658447265625,1895.4371337890625,0.0,2292.10595703125,0.8785889744758606,1.0,0.0,3.0,1.0,0.0
17779740,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.673377275466919,0.2127222120761871,0.1961019486188888,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.810857892036438,0.3750474750995636,0.3597152829170227,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7944233417510986,0.499998539686203,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721392512321472,0.324051946401596,0.3115953505039215,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808774828910828,0.1363850831985473,0.6376467943191528,285.0782165527344,284.95001220703125,296.60943603515625,293.84674072265625,297.87274169921875,296.98004150390625,285.07476806640625,1.0,0.5015066266059875,0.4112538993358612,0.4112538993358612,1.0,1.0,-2.406975269317627,0.6964385509490967,1.7105368375778198,0.1482060700654983,1.0,1.0,0.0,160.0755157470703,159.0,40794.2890625,0.0,1449.8072509765625,1.0,281.1420288085937,283.7615661621094,296.7994689941406,299.4356994628906,293.1499938964844,293.1499938964844,280.8500061035156,31279.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675705552101135,1.0,0.0,0.0,3.726661682128906,3.726685762405396,9.266873917113116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.07568359375,0.0,1584.0802001953125,1895.4371337890625,0.0,2179.29541015625,0.9188790321350098,1.0,0.0,3.0,1.0,0.0
17779800,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.673377275466919,0.2127222120761871,0.1961019486188888,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.810857892036438,0.3750474750995636,0.3597152829170227,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7944233417510986,0.499998539686203,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721392512321472,0.324051946401596,0.3115953505039215,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808774828910828,0.1363850831985473,0.6376467943191528,285.0782165527344,284.95001220703125,296.60943603515625,293.84674072265625,297.87274169921875,296.98004150390625,285.07476806640625,1.0,0.5015066266059875,0.4112538993358612,0.4112538993358612,1.0,1.0,-2.406975269317627,0.6964385509490967,1.7105368375778198,0.1482060700654983,1.0,1.0,0.0,160.0755157470703,159.0,40794.2890625,0.0,1449.8072509765625,1.0,281.1420288085937,283.7615661621094,296.7994689941406,299.4356994628906,293.1499938964844,293.1499938964844,280.8500061035156,31279.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675705552101135,1.0,0.0,0.0,3.726661682128906,3.726685762405396,9.266873917113116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.07568359375,0.0,1584.0802001953125,1895.4371337890625,0.0,2179.29541015625,0.9188790321350098,1.0,0.0,3.0,1.0,0.0
17779860,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6689050793647766,0.2098473012447357,0.1938895732164383,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8061168193817139,0.3708125650882721,0.3561437427997589,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7875027656555176,0.5038245320320129,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7676863670349121,0.320480465888977,0.3086209595203399,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5755224823951721,0.1339336335659027,0.6278254985809326,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,297.8593444824219,296.97723388671875,284.8690490722656,1.0,0.5003963112831116,0.4124862253665924,0.4124862253665924,1.0,1.0,-2.389254808425904,0.6925806403160095,1.696674108505249,0.1483350992202758,0.8714067935943604,0.8714067935943604,0.0,161.40550231933594,147.0,41394.17578125,0.0,1432.948974609375,1.0,280.8572998046875,283.5490417480469,296.8688049316406,299.6212158203125,293.1499938964844,293.1499938964844,281.1499938964844,38486.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803884148597717,1.0,0.0,0.0,3.672837495803833,3.672862052917481,9.001123544294387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.87353515625,0.0,1577.4473876953125,1895.4371337890625,0.0,2293.628173828125,0.9115256071090698,1.0,0.0,3.0,1.0,0.0
17779920,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6689050793647766,0.2098473012447357,0.1938895732164383,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8061168193817139,0.3708125650882721,0.3561437427997589,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7875027656555176,0.5038245320320129,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7676863670349121,0.320480465888977,0.3086209595203399,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5755224823951721,0.1339336335659027,0.6278254985809326,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,297.8593444824219,296.97723388671875,284.8690490722656,1.0,0.5003963112831116,0.4124862253665924,0.4124862253665924,1.0,1.0,-2.389254808425904,0.6925806403160095,1.696674108505249,0.1483350992202758,0.8714067935943604,0.8714067935943604,0.0,161.40550231933594,147.0,41394.17578125,0.0,1432.948974609375,1.0,280.8572998046875,283.5490417480469,296.8688049316406,299.6212158203125,293.1499938964844,293.1499938964844,281.1499938964844,38486.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803884148597717,1.0,0.0,0.0,3.672837495803833,3.672862052917481,9.001123544294387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.87353515625,0.0,1577.4473876953125,1895.4371337890625,0.0,2293.628173828125,0.9115256071090698,1.0,0.0,3.0,1.0,0.0
17779980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.667765200138092,0.2074490338563919,0.1914535015821457,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8052947521209717,0.3670982718467712,0.3523339033126831,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.7816076278686523,0.4999279081821441,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669750452041626,0.3173517286777496,0.3053862154483795,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730210542678833,0.1315256059169769,0.6162899136543274,284.99981689453125,284.95001220703125,296.53582763671875,293.817626953125,297.8474426269531,296.9750061035156,284.9964294433594,1.0,0.4945516288280487,0.4137185513973236,0.4137185513973236,1.0,1.0,-2.359337568283081,0.684200644493103,1.675136923789978,0.1467552036046981,0.9707090854644777,0.9707090854644777,0.0,158.57054138183594,135.0,40224.484375,0.0,1384.4708251953125,1.0,281.143310546875,283.69744873046875,296.77947998046875,299.4039306640625,293.1499938964844,293.1499938964844,280.8500061035156,33368.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685547471046448,1.0,0.0,0.0,3.7680060863494873,3.768030881881714,9.473631621403912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.16162109375,0.0,1648.1368408203125,1895.4371337890625,0.0,2188.01513671875,0.9297440052032472,1.0,0.0,3.0,1.0,0.0
17780040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.667765200138092,0.2074490338563919,0.1914535015821457,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8052947521209717,0.3670982718467712,0.3523339033126831,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.7816076278686523,0.4999279081821441,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669750452041626,0.3173517286777496,0.3053862154483795,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730210542678833,0.1315256059169769,0.6162899136543274,284.99981689453125,284.95001220703125,296.53582763671875,293.817626953125,297.8474426269531,296.9750061035156,284.9964294433594,1.0,0.4945516288280487,0.4137185513973236,0.4137185513973236,1.0,1.0,-2.359337568283081,0.684200644493103,1.675136923789978,0.1467552036046981,0.9707090854644777,0.9707090854644777,0.0,158.57054138183594,135.0,40224.484375,0.0,1384.4708251953125,1.0,281.143310546875,283.69744873046875,296.77947998046875,299.4039306640625,293.1499938964844,293.1499938964844,280.8500061035156,33368.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685547471046448,1.0,0.0,0.0,3.7680060863494873,3.768030881881714,9.473631621403912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.16162109375,0.0,1648.1368408203125,1895.4371337890625,0.0,2188.01513671875,0.9297440052032472,1.0,0.0,3.0,1.0,0.0
17780100,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6684401035308838,0.2060842365026474,0.1903017908334732,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8063068389892578,0.3650302290916443,0.3504924476146698,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.7788986563682556,0.4954858720302582,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7679453492164612,0.3156007528305053,0.3038190603256225,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.572920560836792,0.1302666515111923,0.6105495095252991,284.8404541015625,284.95001220703125,296.5194091796875,293.8121643066406,297.8416442871094,296.9735717773437,284.8292541503906,1.0,0.4905135035514831,0.4143347144126892,0.4143347144126892,1.0,1.0,-2.3416318893432617,0.6789856553077698,1.6626462936401367,0.145542711019516,0.8574360013008118,0.8574360013008118,0.0,155.86573791503906,135.0,40785.83203125,0.0,1352.1640625,1.0,280.8950500488281,283.5220947265625,296.8418273925781,299.5976257324219,293.1499938964844,293.1499938964844,280.8500061035156,38110.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775090754032135,1.0,0.0,0.0,3.726954221725464,3.7269792556762695,9.268327971767576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.53515625,0.0,1636.6055908203125,1895.4371337890625,0.0,2246.177001953125,0.9212188124656676,1.0,0.0,3.0,1.0,0.0
17780160,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6691377758979797,0.2045404911041259,0.1888627111911773,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8074774146080017,0.3627510666847229,0.348299890756607,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.7762364149093628,0.4902747869491577,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.7690673470497131,0.3136530816555023,0.3019362688064575,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.5729221701622009,0.1289122402667999,0.6041324734687805,284.84130859375,284.95001220703125,296.5037841796875,293.8074951171875,297.8353881835937,296.9711608886719,284.846435546875,1.0,0.4858278334140777,0.4150357246398926,0.4150357246398926,1.0,1.0,-2.3210432529449463,0.6728635430335999,1.6481796503067017,0.1440546810626983,0.8176997303962708,0.8176997303962708,0.0,152.7278289794922,123.0,40057.98828125,0.0,1315.1494140625,1.0,280.8570251464844,283.5541687011719,296.8226013183594,299.5048828125,293.1499938964844,293.1499938964844,281.1499938964844,42784.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763093113899231,1.0,0.0,0.0,3.540809154510498,3.5408334732055664,8.365624353245948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.162109375,0.0,1464.290771484375,1895.4371337890625,0.0,2257.0673828125,0.8859233260154724,1.0,0.0,3.0,1.0,0.0
17780220,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.672871470451355,0.2023325115442276,0.1864188015460968,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8121939897537231,0.3591688871383667,0.3444196283817291,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7742847204208374,0.4763241708278656,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736632227897644,0.3105952143669128,0.2985799312591553,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749614238739014,0.1266488283872604,0.5921223163604736,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,297.8271179199219,296.9710693359375,284.9744873046875,1.0,0.4750852584838867,0.4164377450942993,0.4164377450942993,1.0,1.0,-2.2782294750213623,0.6599987745285034,1.6182307004928589,0.140730619430542,0.9064528346061708,0.9064528346061708,0.0,144.8460693359375,126.0,38747.3984375,0.0,1234.703857421875,1.0,281.141357421875,283.7060852050781,296.73809814453125,299.27215576171875,293.1499938964844,293.1499938964844,280.8500061035156,34618.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590697407722473,1.0,0.0,0.0,3.6119794845581055,3.6120028495788574,8.705301297595724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.7001953125,0.0,1481.048583984375,1895.4371337890625,0.0,2104.41845703125,0.8956822752952576,1.0,0.0,3.0,1.0,0.0
17780280,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.672871470451355,0.2023325115442276,0.1864188015460968,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8121939897537231,0.3591688871383667,0.3444196283817291,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7742847204208374,0.4763241708278656,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736632227897644,0.3105952143669128,0.2985799312591553,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749614238739014,0.1266488283872604,0.5921223163604736,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,297.8271179199219,296.9710693359375,284.9744873046875,1.0,0.4750852584838867,0.4164377450942993,0.4164377450942993,1.0,1.0,-2.2782294750213623,0.6599987745285034,1.6182307004928589,0.140730619430542,0.9064528346061708,0.9064528346061708,0.0,144.8460693359375,126.0,38747.3984375,0.0,1234.703857421875,1.0,281.141357421875,283.7060852050781,296.73809814453125,299.27215576171875,293.1499938964844,293.1499938964844,280.8500061035156,34618.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590697407722473,1.0,0.0,0.0,3.6119794845581055,3.6120028495788574,8.705301297595724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.7001953125,0.0,1481.048583984375,1895.4371337890625,0.0,2104.41845703125,0.8956822752952576,1.0,0.0,3.0,1.0,0.0
17780340,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.6736321449279785,0.0,0.1840413361787796,296.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.8134648203849792,0.0,0.3405830562114715,296.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.468744546175003,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.7749478816986084,0.0,0.2952727973461151,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.5743950605392456,0.0,0.5812792778015137,284.87017822265625,294.1499938964844,296.45001220703125,293.7968444824219,297.8193054199219,296.970458984375,284.8759155273437,0.0,0.0,0.4178397953510284,0.4178397953510284,1.0,1.0,-2.2446537017822266,0.6504753232002258,1.5941784381866455,0.1385928988456726,0.0,0.0,0.0,140.35220336914062,60.0,38441.41796875,0.0,1179.8819580078125,0.0,280.8585510253906,283.616455078125,296.7938232421875,299.3690490722656,293.1499938964844,293.1499938964844,278.1499938964844,43152.44921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.324854612350464,3.3248770236968994,7.376301027761656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.3702392578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
