time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.6736321449279785,0.0,0.1840413361787796,296.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.8134648203849792,0.0,0.3405830562114715,296.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.468744546175003,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.7749478816986084,0.0,0.2952727973461151,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.5743950605392456,0.0,0.5812792778015137,284.87017822265625,294.1499938964844,296.45001220703125,293.7968444824219,297.8193054199219,296.970458984375,284.8759155273437,0.0,0.0,0.4178397953510284,0.4178397953510284,1.0,1.0,-2.2446537017822266,0.6504753232002258,1.5941784381866455,0.1385928988456726,0.0,0.0,0.0,140.35220336914062,60.0,38441.41796875,0.0,1179.8819580078125,0.0,280.8585510253906,283.616455078125,296.7938232421875,299.3690490722656,293.1499938964844,293.1499938964844,278.1499938964844,43152.44921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.324854612350464,3.3248770236968994,7.376301027761656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.3702392578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0013744285097345,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.4009159803390503,0.0,0.0014473535120487,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.4009159803390503,0.0,0.0010690140770748,297.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.244446650147438,0.0,0.0014473508344963,297.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.0068655153736472,284.91754150390625,294.1499938964844,296.4369506835937,293.7958374023437,297.73614501953125,296.898681640625,283.8799133300781,0.0,0.0,0.3231966197490692,0.3231966197490692,1.0,1.0,-0.0145170344039797,0.0046247392892837,0.009892295114696,-0.0286018382757902,0.0,0.0,0.0,-0.0803767815232276,60.0,2024.334716796875,0.0,-1.4626823030994274e-05,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,5.846959538757801e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.819530091173472e-13,2.820579598876438e-13,1.2427235820630497e-18,3.624682151648351e-11,3.624673478030971e-11,8.70395307079656e-17,0.0,0.0,-0.0,0.0,0.0,3.4709460786811666e-22,4.1579506572639443e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,0.0007374610868282,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0013035521842539,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219055175781,0.0,0.0,0.0020050366874784,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0011407454730942,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,0.0024726430419832,284.892578125,294.1499938964844,296.4272155761719,293.7951965332031,297.70428466796875,296.8350524902344,283.4729919433594,0.0,0.0,0.2507038712501526,0.2507038712501526,1.0,1.0,-0.0115544442087411,0.002509769750759,0.0090446742251515,-0.029993463307619,0.0,0.0,0.0,-0.0652658119797706,60.0,1083.6004638671875,0.0,-5.761678494309308e-06,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.607441775267676e-25,1.9146842391452448e-25,2.251018493056294e-28,-2.5128421452429365e-18,-2.5109849179726018e-18,-1.857100850641459e-21,0.0,0.0,-0.0,0.0,0.0,6.866362475191608e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,9.501996828475968e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,9.69833563431166e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,6.554330320795998e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.793431672733276e-05,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.000481716095237,285.6133117675781,294.1499938964844,296.4054260253906,293.7940979003906,296.6995849609375,296.1731872558594,283.2123718261719,0.0,0.0,0.0835679545998573,0.0835679545998573,1.0,1.0,-0.001005228376016,5.384532414609566e-05,0.0009513830882497,-0.0303962100297212,0.0,0.0,0.0,-0.0104901762679219,60.0,225.7430877685547,0.0,-6.88344314880851e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7424812245300995e-41,2.904891716545346e-41,2.0620106902539683e-41,3.830620506254436e-21,1.474358565099491e-21,2.3562621431033368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,9.501996828475968e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,9.69833563431166e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,6.554330320795998e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.793431672733276e-05,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.000481716095237,285.6133117675781,294.1499938964844,296.4054260253906,293.7940979003906,296.6995849609375,296.1731872558594,283.2123718261719,0.0,0.0,0.0835679545998573,0.0835679545998573,1.0,1.0,-0.001005228376016,5.384532414609566e-05,0.0009513830882497,-0.0303962100297212,0.0,0.0,0.0,-0.0104901762679219,60.0,225.7430877685547,0.0,-6.88344314880851e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7424812245300995e-41,2.904891716545346e-41,2.0620106902539683e-41,3.830620506254436e-21,1.474358565099491e-21,2.3562621431033368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,9.86394807114266e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0001038742484524,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,7.672351057408378e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,0.0001038738482748,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0004927189438603,285.61041259765625,294.1499938964844,296.3949279785156,293.7937316894531,296.7060546875,296.2249755859375,283.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511520085856,2.3013505767721654e-08,0.0010511290747672,-0.0300720334053039,0.0,0.0,0.0,-0.0106841949746012,60.0,108.56056213378906,0.0,-7.53336379943903e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-44,-1.6815581571897805e-44,-8.407790785948902e-45,3.200533648049032e-21,1.6003759771302501e-21,1.6001575699445865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,9.851402865024284e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.0001037414331221,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,7.662402640562505e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0001037412439472,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0004920939099974,285.6073608398437,294.1499938964844,296.3846435546875,293.7934875488281,296.7124328613281,296.2619934082031,283.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498111369088,1.1688726431202669e-08,0.0010497994953766,-0.0296653900295496,0.0,0.0,0.0,-0.0106071038171648,60.0,60.88431167602539,0.0,-7.514173461231621e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.200641690438611e-21,1.600354166703942e-21,1.600287523734669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.824763401411474e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0001034605738823,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,7.641596312168986e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,0.0001034604865708,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0004907639813609,285.6009521484375,294.1499938964844,296.3647155761719,293.79327392578125,296.7247314453125,296.30596923828125,283.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.13563123349536e-08,0.0010469582630321,-0.028797211125493,0.0,0.0,0.0,-0.0104426285251975,60.0,32.53304672241211,0.0,-7.473549601400009e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006901580526278e-21,1.6003443722069428e-21,1.600345785845685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.824763401411474e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0001034605738823,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,7.641596312168986e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,0.0001034604865708,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0004907639813609,285.6009521484375,294.1499938964844,296.3647155761719,293.79327392578125,296.7247314453125,296.30596923828125,283.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.13563123349536e-08,0.0010469582630321,-0.028797211125493,0.0,0.0,0.0,-0.0104426285251975,60.0,32.53304672241211,0.0,-7.473549601400009e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006901580526278e-21,1.6003443722069428e-21,1.600345785845685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.796681842999531e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.000103164857137,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,7.61975534260273e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0001031647625495,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0004893612931482,285.5940856933594,294.1499938964844,296.3456420898437,293.7934265136719,296.73638916015625,296.3245544433594,283.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006141775737888e-08,0.00104396417737,-0.0278806928545236,0.0,0.0,0.0,-0.0102690355852246,60.0,27.20770835876465,0.0,-7.430860904378278e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006889463622773e-21,1.6003444731811389e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.796681842999531e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.000103164857137,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,7.61975534260273e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0001031647625495,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0004893612931482,285.5940856933594,294.1499938964844,296.3456420898437,293.7934265136719,296.73638916015625,296.3245544433594,283.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006141775737888e-08,0.00104396417737,-0.0278806928545236,0.0,0.0,0.0,-0.0102690355852246,60.0,27.20770835876465,0.0,-7.430860904378278e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006889463622773e-21,1.6003444731811389e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.767987648956478e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0001028626720653,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.597435615025461e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001028625847538,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,0.0004879280168097,285.5868530273437,294.1499938964844,296.3273620605469,293.7938537597656,296.7474365234375,296.3283996582031,283.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648351533859568e-08,0.0010409047827124,-0.0269441548734903,0.0,0.0,0.0,-0.0100916642695665,60.0,25.8408260345459,0.0,-7.387367162436932e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006889463622773e-21,1.6003444731811389e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.767987648956478e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0001028626720653,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.597435615025461e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001028625847538,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,0.0004879280168097,285.5868530273437,294.1499938964844,296.3273620605469,293.7938537597656,296.7474365234375,296.3283996582031,283.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648351533859568e-08,0.0010409047827124,-0.0269441548734903,0.0,0.0,0.0,-0.0100916642695665,60.0,25.8408260345459,0.0,-7.387367162436932e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006889463622773e-21,1.6003444731811389e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,9.739468077896164e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001025623350869,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,7.575251947855577e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.0001025622477754,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.0004865034425165,285.5792541503906,294.1499938964844,296.30975341796875,293.7945251464844,296.75787353515625,296.32421875,283.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.029274709907213e-08,0.0010378641309216,-0.0260132700204849,0.0,0.0,0.0,-0.0099153751507401,60.0,25.09700965881348,0.0,-7.344265640085723e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003444731811389e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,9.739468077896164e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001025623350869,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,7.575251947855577e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.0001025622477754,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.0004865034425165,285.5792541503906,294.1499938964844,296.30975341796875,293.7945251464844,296.75787353515625,296.32421875,283.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.029274709907213e-08,0.0010378641309216,-0.0260132700204849,0.0,0.0,0.0,-0.0099153751507401,60.0,25.09700965881348,0.0,-7.344265640085723e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003444731811389e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,9.725506970426068e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001024153025355,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,7.564392581116408e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.000102415215224,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.0004858060856349,285.5753479003906,294.1499938964844,296.3012084960937,293.7948913574219,296.7629089355469,296.3202514648437,283.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118665016989326e-08,0.0010363755282014,-0.025557542219758,0.0,0.0,0.0,-0.0098290760070085,60.0,24.781099319458008,0.0,-7.323212258825151e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.71181580098346e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0001022711221594,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,7.553742761956528e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,0.0001022710348479,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0004851222038269,285.5713806152344,294.1499938964844,296.29278564453125,293.7953186035156,296.7677917480469,296.3155517578125,283.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947949131117184e-09,0.0010349156800657,-0.0251106116920709,0.0,0.0,0.0,-0.0097444439306855,60.0,24.47937393188477,0.0,-7.3025944402616e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,9.685532859293744e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0001019943374558,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,7.533298776252195e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001019942501443,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0004838093882426,285.563232421875,294.1499938964844,296.27642822265625,293.79620361328125,296.7771911621094,296.3045654296875,283.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819802954792,60.0,23.90083694458008,0.0,-7.263096790666168e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,9.685532859293744e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0001019943374558,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,7.533298776252195e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001019942501443,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0004838093882426,285.563232421875,294.1499938964844,296.27642822265625,293.79620361328125,296.7771911621094,296.3045654296875,283.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819802954792,60.0,23.90083694458008,0.0,-7.263096790666168e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.661115473136306e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,0.0001017371978377,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,7.514306344091892e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0001017371105263,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0004825897340197,285.5549011230469,294.1499938964844,296.2605285644531,293.7971496582031,296.7861633300781,296.29229736328125,283.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.35035896301269,0.0,-7.226497444889901e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.661115473136306e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,0.0001017371978377,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,7.514306344091892e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0001017371105263,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0004825897340197,285.5549011230469,294.1499938964844,296.2605285644531,293.7971496582031,296.7861633300781,296.29229736328125,283.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.35035896301269,0.0,-7.226497444889901e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,9.638822666602208e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.0001015024245134,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,7.496965554310009e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001015023444779,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0004814761923626,285.5463562011719,294.1499938964844,296.2451171875,293.7980041503906,296.7946472167969,296.2792663574219,283.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.82904815673828,0.0,-7.193160911356244e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,9.638822666602208e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.0001015024245134,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,7.496965554310009e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001015023444779,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0004814761923626,285.5463562011719,294.1499938964844,296.2451171875,293.7980041503906,296.7946472167969,296.2792663574219,283.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.82904815673828,0.0,-7.193160911356244e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.61882178671658e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0001012917928164,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,7.4814073741436e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0001012917055049,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004804771451745,285.53759765625,294.1499938964844,296.2300720214844,293.7987976074219,296.8026428222656,296.265869140625,283.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.33822631835937,0.0,-7.163315274283377e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.61882178671658e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0001012917928164,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,7.4814073741436e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0001012917055049,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004804771451745,285.53759765625,294.1499938964844,296.2300720214844,293.7987976074219,296.8026428222656,296.265869140625,283.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.33822631835937,0.0,-7.163315274283377e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,9.6097617642954e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001011963759083,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,7.474360609194264e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0001011962958727,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0004800246097147,285.5331726074219,294.1499938964844,296.22265625,293.7991027832031,296.8064880371094,296.2591247558594,283.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675338669661414e-09,0.0010240336414426,-0.0217784903943538,0.0,0.0,0.0,-0.0091135557740926,60.0,22.10465431213379,0.0,-7.149815672846671e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.601201600162312e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0001011062267934,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,7.467701652785763e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,0.0001011061467579,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0004795970162376,285.5287170410156,294.1499938964844,296.21533203125,293.79937744140625,296.8102111816406,296.2523498535156,283.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606249868869,60.0,21.87817573547364,0.0,-7.137071378338079e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,9.5858151325956e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001009441912174,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,7.455733430106193e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001009441111818,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0004788285004906,285.5196838378906,294.1499938964844,296.2008361816406,293.7997436523437,296.8173522949219,296.2388000488281,283.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.44404983520508,0.0,-7.114191902246604e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,9.5858151325956e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001009441912174,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,7.455733430106193e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001009441111818,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0004788285004906,285.5196838378906,294.1499938964844,296.2008361816406,293.7997436523437,296.8173522949219,296.2388000488281,283.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.44404983520508,0.0,-7.114191902246604e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.572666749591008e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0001008057151921,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,7.445504888892174e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0001008056351565,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0004781717143487,285.51055908203125,294.1499938964844,296.1865234375,293.7998046875,296.8241271972656,296.2252502441406,284.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212615476566043e-09,0.001020076801069,-0.0205667447298765,0.0,0.0,0.0,-0.0088841635733842,60.0,21.036664962768555,0.0,-7.09466547732518e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.572666749591008e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0001008057151921,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,7.445504888892174e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0001008056351565,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0004781717143487,285.51055908203125,294.1499938964844,296.1865234375,293.7998046875,296.8241271972656,296.2252502441406,284.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212615476566043e-09,0.001020076801069,-0.0205667447298765,0.0,0.0,0.0,-0.0088841635733842,60.0,21.036664962768555,0.0,-7.09466547732518e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,9.56156654865481e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.0001006888123811,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,7.436870509991422e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0001006887323455,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,0.0004776172863785,285.5013427734375,294.1499938964844,296.17236328125,293.79949951171875,296.8304748535156,296.2117614746094,284.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074112045619586e-09,0.0010188923915848,-0.020204022526741,0.0,0.0,0.0,-0.0088155008852481,60.0,20.654760360717773,0.0,-7.078198649423939e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,9.56156654865481e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.0001006888123811,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,7.436870509991422e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0001006887323455,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,0.0004776172863785,285.5013427734375,294.1499938964844,296.17236328125,293.79949951171875,296.8304748535156,296.2117614746094,284.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074112045619586e-09,0.0010188923915848,-0.020204022526741,0.0,0.0,0.0,-0.0088155008852481,60.0,20.654760360717773,0.0,-7.078198649423939e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,9.552323899697512e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0001005914673442,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,7.429680408677086e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001005913945846,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0004771556414198,285.4920654296875,294.1499938964844,296.1582336425781,293.7987670898437,296.8364562988281,296.1982421875,284.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958756320647353e-09,0.0010179058881476,-0.0199019182473421,0.0,0.0,0.0,-0.008758314885199,60.0,20.29681205749512,0.0,-7.064499385478484e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,9.552323899697512e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0001005914673442,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,7.429680408677086e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001005913945846,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0004771556414198,285.4920654296875,294.1499938964844,296.1582336425781,293.7987670898437,296.8364562988281,296.1982421875,284.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958756320647353e-09,0.0010179058881476,-0.0199019182473421,0.0,0.0,0.0,-0.008758314885199,60.0,20.29681205749512,0.0,-7.064499385478484e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.54832576098852e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001005493613774,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,7.426569936797023e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,0.0001005492886179,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.000476955960039,285.4873962402344,294.1499938964844,296.1511535644531,293.7981872558594,296.8393249511719,296.1914978027344,284.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908846910709144e-09,0.0010174791095778,-0.0197712071239948,0.0,0.0,0.0,-0.0087335715070366,60.0,20.12604713439941,0.0,-7.058575590690452e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.54472488956526e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0001005114390864,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,7.423768693115562e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.0001005113590508,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0004767760983668,285.48272705078125,294.1499938964844,296.14410400390625,293.7975158691406,296.84210205078125,296.1847229003906,284.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863883766390245e-09,0.0010170945897698,-0.0196534506976604,0.0,0.0,0.0,-0.0087112821638584,60.0,19.95976448059082,0.0,-7.053241546373101e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,9.538616723148152e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001004471050691,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,7.419016765197739e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0001004470323096,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0004764710320159,285.4733581542969,294.1499938964844,296.1298828125,293.7956848144531,296.847412109375,296.171142578125,284.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.64302444458008,0.0,-7.044196337346875e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
