time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,9.538616723148152e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001004471050691,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,7.419016765197739e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0001004470323096,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0004764710320159,285.4733581542969,294.1499938964844,296.1298828125,293.7956848144531,296.847412109375,296.171142578125,284.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.64302444458008,0.0,-7.044196337346875e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,9.533807315165176e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001003964498522,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,7.415274740196764e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0001003963770926,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0004762308089993,285.4639587402344,294.1499938964844,296.11553955078125,293.7932434082031,296.852294921875,296.1575012207031,284.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727488871012156e-09,0.0010159282246604,-0.0192962326109409,0.0,0.0,0.0,-0.008643664419651,60.0,19.34726905822754,0.0,-7.03707314642088e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,9.533807315165176e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001003964498522,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,7.415274740196764e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0001003963770926,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0004762308089993,285.4639587402344,294.1499938964844,296.11553955078125,293.7932434082031,296.852294921875,296.1575012207031,284.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727488871012156e-09,0.0010159282246604,-0.0192962326109409,0.0,0.0,0.0,-0.008643664419651,60.0,19.34726905822754,0.0,-7.03707314642088e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,9.530155512038618e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001003579818643,299.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,7.412433478748426e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,0.0001003579091047,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0004760484443977,285.4545288085937,294.1499938964844,296.1009826660156,293.7900695800781,296.8568420410156,296.1436767578125,284.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155453346669,7.681810743065398e-09,0.0010155376512557,-0.0191766005009412,0.0,0.0,0.0,-0.0086210193112492,60.0,19.069948196411133,0.0,-7.031663074030804e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,9.530155512038618e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001003579818643,299.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,7.412433478748426e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,0.0001003579091047,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0004760484443977,285.4545288085937,294.1499938964844,296.1009826660156,293.7900695800781,296.8568420410156,296.1436767578125,284.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155453346669,7.681810743065398e-09,0.0010155376512557,-0.0191766005009412,0.0,0.0,0.0,-0.0086210193112492,60.0,19.069948196411133,0.0,-7.031663074030804e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,9.527465590508656e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001003296492854,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,7.410340185742825e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0001003295765258,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0004759141011163,285.4450988769531,294.1499938964844,296.0861511230469,293.7861633300781,296.86102294921875,296.1296691894531,284.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648118582892494e-09,0.0010152494069188,-0.0190883576869964,0.0,0.0,0.0,-0.0086043160408735,60.0,18.80901336669922,0.0,-7.02767337656951e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,9.527465590508656e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001003296492854,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,7.410340185742825e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0001003295765258,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0004759141011163,285.4450988769531,294.1499938964844,296.0861511230469,293.7861633300781,296.86102294921875,296.1296691894531,284.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648118582892494e-09,0.0010152494069188,-0.0190883576869964,0.0,0.0,0.0,-0.0086043160408735,60.0,18.80901336669922,0.0,-7.02767337656951e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,9.526441135676578e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001003188517643,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,7.409542740788311e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001003187790047,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0004758629656862,285.4403991699219,294.1499938964844,296.07861328125,293.78387451171875,296.8630065917969,296.1225891113281,284.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635266641159433e-09,0.001015139510855,-0.0190546996891498,0.0,0.0,0.0,-0.0085979457944631,60.0,18.68434715270996,0.0,-7.026151394029513e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,9.525607310933992e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001003100624075,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,7.408893725369126e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001003099969238,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0004758213181048,285.4356994628906,294.1499938964844,296.07098388671875,293.7814025878906,296.8648681640625,296.11541748046875,284.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.62478968852065e-09,0.0010150499874725,-0.0190272592008113,0.0,0.0,0.0,-0.0085927518084645,60.0,18.563343048095703,0.0,-7.02491149695561e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,9.524414781481028e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0001002974968287,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,7.407964585581794e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001002974240691,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0004757617425639,285.42633056640625,294.1499938964844,296.055419921875,293.7757263183594,296.86834716796875,296.10089111328125,284.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878847450017,0.0,0.0,0.0,-0.0085852984338998,60.0,18.33588600158692,0.0,-7.023132297945267e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,9.524414781481028e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0001002974968287,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,7.407964585581794e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001002974240691,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0004757617425639,285.42633056640625,294.1499938964844,296.055419921875,293.7757263183594,296.86834716796875,296.10089111328125,284.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878847450017,0.0,0.0,0.0,-0.0085852984338998,60.0,18.33588600158692,0.0,-7.023132297945267e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,9.523767221253364e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,0.0001002906647045,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,7.40745963412337e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0001002905919449,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0004757294373121,285.4169616699219,294.1499938964844,296.0393981933594,293.76910400390625,296.8714904785156,296.0860290527344,284.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.15729522705078,0.0,-7.022157433311804e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,9.523767221253364e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,0.0001002906647045,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,7.40745963412337e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0001002905919449,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0004757294373121,285.4169616699219,294.1499938964844,296.0393981933594,293.76910400390625,296.8714904785156,296.0860290527344,284.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.15729522705078,0.0,-7.022157433311804e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,9.523716289550066e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001002901190076,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,7.407419616356492e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.000100290053524,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0004757269343826,285.4076843261719,294.1499938964844,296.0228271484375,293.7614440917969,296.874267578125,296.0707397460937,284.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.993820190429688,0.0,-7.022062931127948e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,9.523716289550066e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001002901190076,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,7.407419616356492e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.000100290053524,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0004757269343826,285.4076843261719,294.1499938964844,296.0228271484375,293.7614440917969,296.874267578125,296.0707397460937,284.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.993820190429688,0.0,-7.022062931127948e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,9.52430855249986e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001002963472274,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,7.407879456877708e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001002962817437,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.000475756562082,285.3984069824219,294.1499938964844,296.00567626953125,293.7526550292969,296.876708984375,296.05499267578125,284.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607941832077358e-09,0.0010149057488888,-0.0189831331372261,0.0,0.0,0.0,-0.0085843987762928,60.0,17.837949752807617,0.0,-7.022917003496333e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,9.52430855249986e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001002963472274,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,7.407879456877708e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001002962817437,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.000475756562082,285.3984069824219,294.1499938964844,296.00567626953125,293.7526550292969,296.876708984375,296.05499267578125,284.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607941832077358e-09,0.0010149057488888,-0.0189831331372261,0.0,0.0,0.0,-0.0085843987762928,60.0,17.837949752807617,0.0,-7.022917003496333e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,9.524796041660012e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0001003014767775,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,7.408257806673646e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0001003014112939,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0004757809219881,285.393798828125,294.1499938964844,295.9968566894531,293.7478332519531,296.8777770996094,296.04693603515625,284.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613931707339816e-09,0.0010149570880457,-0.018998822197318,0.0,0.0,0.0,-0.0085873687639832,60.0,17.762657165527344,0.0,-7.02362612514662e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.525394125375895e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0001003077632049,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.408722012769431e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001003076977212,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0004758107825182,285.38922119140625,294.1499938964844,295.98785400390625,293.74273681640625,296.8787536621094,296.03875732421875,284.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,-0.0085910214111208,60.0,17.688880920410156,0.0,-7.024498671626135e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.526718349661678e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001003217039396,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,7.409751560771838e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.000100321638456,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0004758769937325,285.3800964355469,294.1499938964844,295.9693298339844,293.7315368652344,296.8804626464844,296.0219116210937,284.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637646959324229e-09,0.0010151598835363,-0.0190609339624643,0.0,0.0,0.0,-0.0085991248488426,60.0,17.5456485748291,0.0,-7.026433479495608e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.526718349661678e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001003217039396,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,7.409751560771838e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.000100321638456,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0004758769937325,285.3800964355469,294.1499938964844,295.9693298339844,293.7315368652344,296.8804626464844,296.0219116210937,284.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637646959324229e-09,0.0010151598835363,-0.0190609339624643,0.0,0.0,0.0,-0.0085991248488426,60.0,17.5456485748291,0.0,-7.026433479495608e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.528061491437256e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001003358338493,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.410794933093712e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001003357683657,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0004759440780617,285.3710632324219,294.1499938964844,295.95001220703125,293.71905517578125,296.8817749023437,296.0044250488281,284.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654219480457414e-09,0.0010153016773983,-0.0191043391823768,0.0,0.0,0.0,-0.0086073409765958,60.0,17.407039642333984,0.0,-7.028395287989042e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.528061491437256e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001003358338493,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.410794933093712e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001003357683657,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0004759440780617,285.3710632324219,294.1499938964844,295.95001220703125,293.71905517578125,296.8817749023437,296.0044250488281,284.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654219480457414e-09,0.0010153016773983,-0.0191043391823768,0.0,0.0,0.0,-0.0086073409765958,60.0,17.407039642333984,0.0,-7.028395287989042e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.529329690849409e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001003491779556,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,7.411780097754672e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,0.0001003491197479,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0004760074662044,285.3620910644531,294.1499938964844,295.93023681640625,293.7040710449219,296.8826904296875,295.9863586425781,284.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.271549224853516,0.0,-7.030248383443904e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.529329690849409e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001003491779556,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,7.411780097754672e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,0.0001003491197479,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0004760074662044,285.3620910644531,294.1499938964844,295.93023681640625,293.7040710449219,296.8826904296875,295.9863586425781,284.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.271549224853516,0.0,-7.030248383443904e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.530938405077904e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.000100366109109,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,7.413030107272789e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001003660509013,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.0004760878509841,285.35321044921875,294.1499938964844,295.910400390625,293.6855773925781,296.8832397460937,295.9677734375,284.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759939921714e-09,0.001015605404973,-0.0191974211484193,0.0,0.0,0.0,-0.0086249597370624,60.0,17.137107849121094,0.0,-7.032604543155685e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.530938405077904e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.000100366109109,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,7.413030107272789e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001003660509013,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.0004760878509841,285.35321044921875,294.1499938964844,295.910400390625,293.6855773925781,296.8832397460937,295.9677734375,284.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759939921714e-09,0.001015605404973,-0.0191974211484193,0.0,0.0,0.0,-0.0086249597370624,60.0,17.137107849121094,0.0,-7.032604543155685e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,9.531819523544982e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001003753859549,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.413715502480045e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0001003753277473,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0004761318850796,285.34881591796875,294.1499938964844,295.90045166015625,293.67510986328125,296.8833923339844,295.9583435058594,284.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700663218201953e-09,0.0010156986536458,-0.019225975498557,0.0,0.0,0.0,-0.0086303651332855,60.0,17.070022583007812,0.0,-7.033895599306561e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,9.532759577268736e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,0.0001003852812573,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,7.414446008624509e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0001003852230496,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.000476178858662,285.34442138671875,294.1499938964844,295.8905029296875,293.6638488769531,296.8834533691406,295.9488525390625,284.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712302796392123e-09,0.0010157981887459,-0.0192564614117145,0.0,0.0,0.0,-0.0086361356079578,60.0,17.00278663635254,0.0,-7.035274052213937e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.534738637739792e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0001004061195999,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,7.415984146064147e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0001004060541163,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0004762777534779,285.33575439453125,294.1499938964844,295.8705444335937,293.6390991210937,296.8832702636719,295.9295654296875,284.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.0193206593394279,0.0,0.0,0.0,-0.0086482865735888,60.0,16.867904663085938,0.0,-7.038178040374987e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.534738637739792e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0001004061195999,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,7.415984146064147e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0001004060541163,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0004762777534779,285.33575439453125,294.1499938964844,295.8705444335937,293.6390991210937,296.8832702636719,295.9295654296875,284.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.0193206593394279,0.0,0.0,0.0,-0.0086482865735888,60.0,16.867904663085938,0.0,-7.038178040374987e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.53677881625481e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0001004275836749,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,7.41757030482404e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0001004275254672,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0004763796750921,285.3271789550781,294.1499938964844,295.8505554199219,293.61163330078125,296.8827209472656,295.9100646972656,284.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762084308637895e-09,0.0010162239195778,-0.0193868391215801,0.0,0.0,0.0,-0.00866081379354,60.0,16.73284149169922,0.0,-7.04117226746348e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.53677881625481e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0001004275836749,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,7.41757030482404e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0001004275254672,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0004763796750921,285.3271789550781,294.1499938964844,295.8505554199219,293.61163330078125,296.8827209472656,295.9100646972656,284.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762084308637895e-09,0.0010162239195778,-0.0193868391215801,0.0,0.0,0.0,-0.00866081379354,60.0,16.73284149169922,0.0,-7.04117226746348e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.53880589804612e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0001004489313345,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,7.419146277243271e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001004488731268,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0004764809855259,285.3186950683594,294.1499938964844,295.8305358886719,293.5816345214844,296.8818359375,295.890380859375,284.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787201994347015e-09,0.0010164387058466,-0.0194526221603155,0.0,0.0,0.0,-0.0086732655763626,60.0,16.59743309020996,0.0,-7.044149441526315e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.53880589804612e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0001004489313345,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,7.419146277243271e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001004488731268,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0004764809855259,285.3186950683594,294.1499938964844,295.8305358886719,293.5816345214844,296.8818359375,295.890380859375,284.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787201994347015e-09,0.0010164387058466,-0.0194526221603155,0.0,0.0,0.0,-0.0086732655763626,60.0,16.59743309020996,0.0,-7.044149441526315e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.540742757963017e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001004693185677,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,7.420651672873646e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001004692603601,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0004765777557622,285.31036376953125,294.1499938964844,295.8104553222656,293.5494384765625,296.8805847167969,295.8705139160156,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811189917106276e-09,0.0010166438296437,-0.0195154454559087,0.0,0.0,0.0,-0.0086851576343178,60.0,16.46163558959961,0.0,-7.046993033554827e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.540742757963017e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001004693185677,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,7.420651672873646e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001004692603601,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0004765777557622,285.31036376953125,294.1499938964844,295.8104553222656,293.5494384765625,296.8805847167969,295.8705139160156,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811189917106276e-09,0.0010166438296437,-0.0195154454559087,0.0,0.0,0.0,-0.0086851576343178,60.0,16.46163558959961,0.0,-7.046993033554827e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.541668987367302e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.000100479061075,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,7.421371265081689e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0001004790028673,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0004766240308526,285.30621337890625,294.1499938964844,295.8004150390625,293.5325622558594,296.8798522949219,295.8605651855469,284.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167496511712,7.822657188683024e-09,0.0010167418513447,-0.0195454787462949,0.0,0.0,0.0,-0.0086908424273133,60.0,16.39362907409668,0.0,-7.048353012351073e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.542534098727629e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0001004881705739,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.422044291161001e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001004881123662,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0004766672791447,285.3021240234375,294.1499938964844,295.79034423828125,293.5152282714844,296.8790283203125,295.8505554199219,284.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168412700295,7.833369508603027e-09,0.0010168334702029,-0.0195735357701778,0.0,0.0,0.0,-0.0086961528286337,60.0,16.32550621032715,0.0,-7.049622752219875e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
