time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.544056956656276e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001005041995085,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.423227361869067e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0001005041413009,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0004767433565575,285.29400634765625,294.1499938964844,295.7702331542969,293.47930908203125,296.8771057128906,295.8305358886719,284.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170023888349,7.852203331992769e-09,0.001016994472593,-0.0196228604763746,0.0,0.0,0.0,-0.0087054902687668,60.0,16.189022064208984,0.0,-7.051856698581106e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.544056956656276e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001005041995085,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.423227361869067e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0001005041413009,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0004767433565575,285.29400634765625,294.1499938964844,295.7702331542969,293.47930908203125,296.8771057128906,295.8305358886719,284.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170023888349,7.852203331992769e-09,0.001016994472593,-0.0196228604763746,0.0,0.0,0.0,-0.0087054902687668,60.0,16.189022064208984,0.0,-7.051856698581106e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.545317880110817e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0001005174708552,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,7.424207433359697e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0001005174126476,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0004768063954543,285.2860412597656,294.1499938964844,295.7500915527344,293.4418640136719,296.8748474121094,295.8104248046875,284.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.86777665240379e-09,0.0010171277681365,-0.0196636468172073,0.0,0.0,0.0,-0.0087132109329104,60.0,16.052444458007812,0.0,-7.053703399151345e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.545317880110817e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0001005174708552,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,7.424207433359697e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0001005174126476,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0004768063954543,285.2860412597656,294.1499938964844,295.7500915527344,293.4418640136719,296.8748474121094,295.8104248046875,284.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.86777665240379e-09,0.0010171277681365,-0.0196636468172073,0.0,0.0,0.0,-0.0087132109329104,60.0,16.052444458007812,0.0,-7.053703399151345e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.545893408358096e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.000100523524452,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,7.424654177157208e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001005234662443,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0004768351500388,285.2816162109375,294.1499938964844,295.7388000488281,293.4203491210937,296.8734741210937,295.79913330078125,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171961039304,7.874869645263516e-09,0.0010171883041039,-0.0196822229772806,0.0,0.0,0.0,-0.0087167266756296,60.0,15.975953102111816,0.0,-7.054544681750485e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,9.546229557599872e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0001005270532914,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,7.424915384035558e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.0001005270023597,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0004768519138451,285.2781677246094,294.1499938964844,295.7299194335937,293.4031982421875,296.8722839355469,295.790283203125,284.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172314941883,7.878991681309344e-09,0.0010172235779464,-0.0196930188685655,0.0,0.0,0.0,-0.0087187699973583,60.0,15.91588306427002,0.0,-7.055033535152688e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.546745422994718e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001005324811558,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.425315561704338e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0001005324229481,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0004768776998389,285.2704467773437,294.1499938964844,295.7097473144531,293.3635559082031,296.869384765625,295.7701110839844,284.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172852780669,7.88528264905608e-09,0.0010172774782404,-0.0197094939649105,0.0,0.0,0.0,-0.0087218889966607,60.0,15.779515266418455,0.0,-7.055780315567972e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.546745422994718e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001005324811558,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.425315561704338e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0001005324229481,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0004768776998389,285.2704467773437,294.1499938964844,295.7097473144531,293.3635559082031,296.869384765625,295.7701110839844,284.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172852780669,7.88528264905608e-09,0.0010172774782404,-0.0197094939649105,0.0,0.0,0.0,-0.0087218889966607,60.0,15.779515266418455,0.0,-7.055780315567972e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.546842920826748e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0001005335070658,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,7.425391231663525e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0001005334488581,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0004768826183862,285.26666259765625,294.1499938964844,295.6996459960937,293.3434143066406,296.8678283691406,295.760009765625,284.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017295056954,7.886433728288011e-09,0.0010172871407121,-0.0197125077247619,0.0,0.0,0.0,-0.0087224589660763,60.0,15.71145725250244,0.0,-7.055916739773238e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.546815272187814e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001005332087515,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.425368676194921e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001005331505439,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004768812214024,285.26287841796875,294.1499938964844,295.6895446777344,293.3231506347656,296.8661804199219,295.7499389648437,284.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291448079,7.886019837144431e-09,0.0010172836482524,-0.0197114255279302,0.0,0.0,0.0,-0.0087222540751099,60.0,15.643537521362305,0.0,-7.05586771232447e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.546374349156396e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0001005285594146,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,7.425025250995532e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.000100528501207,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004768592480104,285.25543212890625,294.1499938964844,295.6693725585937,293.2822570800781,296.8627014160156,295.7297668457031,284.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172436013817,7.880396779569311e-09,0.0010172356851398,-0.0196966975927352,0.0,0.0,0.0,-0.0087194675579667,60.0,15.508238792419434,0.0,-7.055200512695593e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.546374349156396e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0001005285594146,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,7.425025250995532e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.000100528501207,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004768592480104,285.25543212890625,294.1499938964844,295.6693725585937,293.2822570800781,296.8627014160156,295.7297668457031,284.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172436013817,7.880396779569311e-09,0.0010172356851398,-0.0196966975927352,0.0,0.0,0.0,-0.0087194675579667,60.0,15.508238792419434,0.0,-7.055200512695593e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.545445209369063e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0001005187732516,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.424302020808682e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.000100518715044,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004768128565046,285.2480773925781,294.1499938964844,295.649169921875,293.2411499023437,296.85894775390625,295.7096252441406,284.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171436006203,7.86869502888976e-09,0.0010171356843784,-0.0196660514920949,0.0,0.0,0.0,-0.0087136663496494,60.0,15.373470306396484,0.0,-7.053812112189918e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.545445209369063e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0001005187732516,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.424302020808682e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.000100518715044,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004768128565046,285.2480773925781,294.1499938964844,295.649169921875,293.2411499023437,296.85894775390625,295.7096252441406,284.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171436006203,7.86869502888976e-09,0.0010171356843784,-0.0196660514920949,0.0,0.0,0.0,-0.0087136663496494,60.0,15.373470306396484,0.0,-7.053812112189918e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.543908527120948e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.00010050257697,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.42310585337691e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,0.0001005025260383,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0004767361388076,285.24090576171875,294.1499938964844,295.6289978027344,293.2000427246094,296.8548889160156,295.68951416015625,284.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169786401093,7.849416228111751e-09,0.0010169707238674,-0.0196155607700347,0.0,0.0,0.0,-0.0087041091173887,60.0,15.239861488342283,0.0,-7.05152558566624e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.543908527120948e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.00010050257697,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.42310585337691e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,0.0001005025260383,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0004767361388076,285.24090576171875,294.1499938964844,295.6289978027344,293.2000427246094,296.8548889160156,295.68951416015625,284.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169786401093,7.849416228111751e-09,0.0010169707238674,-0.0196155607700347,0.0,0.0,0.0,-0.0087041091173887,60.0,15.239861488342283,0.0,-7.05152558566624e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.541807958157732e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001004804507829,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.421470945701003e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0001004803925752,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0004766312194988,285.2338562011719,294.1499938964844,295.6088256835937,293.1591796875,296.8505554199219,295.66943359375,284.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167537257075,7.82311282421233e-09,0.0010167459258809,-0.0195466745644807,0.0,0.0,0.0,-0.0086910696700215,60.0,15.107834815979004,0.0,-7.04840701359899e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.541807958157732e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001004804507829,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.421470945701003e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0001004803925752,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0004766312194988,285.2338562011719,294.1499938964844,295.6088256835937,293.1591796875,296.8505554199219,295.66943359375,284.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167537257075,7.82311282421233e-09,0.0010167459258809,-0.0195466745644807,0.0,0.0,0.0,-0.0086910696700215,60.0,15.107834815979004,0.0,-7.04840701359899e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.540522296447308e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0001004669029498,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,7.420470501529053e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,0.0001004668520181,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004765669873449,285.2304077148437,294.1499938964844,295.5987548828125,293.138916015625,296.8482360839844,295.659423828125,284.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166161227971,7.8070296893884e-09,0.0010166083229705,-0.019504552707076,0.0,0.0,0.0,-0.0086830956861376,60.0,15.042585372924805,0.0,-7.04649991689621e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.539095481159166e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0001004518708214,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,7.419360190397128e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.0001004518198897,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004764957120642,285.2269897460937,294.1499938964844,295.58868408203125,293.11883544921875,296.84588623046875,295.6494140625,284.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164633858948,7.789186184936625e-09,0.0010164555860683,-0.0194578189402818,0.0,0.0,0.0,-0.0086742499843239,60.0,14.977875709533691,0.0,-7.044384631171853e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.53585040406324e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0001004176956485,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,7.416835433105007e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,0.0001004176447167,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004763336619362,285.2202453613281,294.1499938964844,295.56854248046875,293.07928466796875,296.8409423828125,295.62945556640625,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161168174818,7.748630181936278e-09,0.0010161090176552,-0.0193516034632921,0.0,0.0,0.0,-0.0086541455239057,60.0,14.849979400634766,0.0,-7.03957852010717e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.53585040406324e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0001004176956485,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,7.416835433105007e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,0.0001004176447167,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004763336619362,285.2202453613281,294.1499938964844,295.56854248046875,293.07928466796875,296.8409423828125,295.62945556640625,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161168174818,7.748630181936278e-09,0.0010161090176552,-0.0193516034632921,0.0,0.0,0.0,-0.0086541455239057,60.0,14.849979400634766,0.0,-7.03957852010717e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.531991236144675e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001003770521492,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.413833372993395e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001003770012175,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004761409072671,285.2136535644531,294.1499938964844,295.5484619140625,293.04071044921875,296.83575439453125,295.60955810546875,284.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157044744119,7.700426074563893e-09,0.0010156967910006,-0.0192253533750772,0.0,0.0,0.0,-0.0086302477866411,60.0,14.724660873413086,0.0,-7.03386717759713e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.531991236144675e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001003770521492,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.413833372993395e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001003770012175,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004761409072671,285.2136535644531,294.1499938964844,295.5484619140625,293.04071044921875,296.83575439453125,295.60955810546875,284.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157044744119,7.700426074563893e-09,0.0010156967910006,-0.0192253533750772,0.0,0.0,0.0,-0.0086302477866411,60.0,14.724660873413086,0.0,-7.03386717759713e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.529200178803876e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001003476572805,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.411662227241322e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0001003476063488,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.000476001529023,285.20953369140625,294.1499938964844,295.5356140136719,293.0166931152344,296.8322448730469,295.59686279296875,284.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015406451188,7.66557395337486e-09,0.0010153987677767,-0.0191340763121843,0.0,0.0,0.0,-0.0086129708215594,60.0,14.646100997924805,0.0,-7.0297396348451e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.527568909106776e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.0001003304714686,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.410392572637647e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001003304205369,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004759200091939,285.20721435546875,294.1499938964844,295.52838134765625,293.0034484863281,296.83026123046875,295.5897521972656,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152322938665,7.645199140426941e-09,0.0010152246104553,-0.0190807115286588,0.0,0.0,0.0,-0.0086028696969151,60.0,14.602282524108888,0.0,-7.027327342257196e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.522596519673245e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001002780991257,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,7.406524673569947e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0001002780554699,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0004756716662086,285.200927734375,294.1499938964844,295.50836181640625,292.9676818847656,296.8245544433594,295.57000732421875,284.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014701439999,7.583125238852517e-09,0.0010146938730031,-0.0189181361347436,0.0,0.0,0.0,-0.0085720969364047,60.0,14.483232498168944,0.0,-7.019980330369435e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.522596519673245e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001002780991257,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,7.406524673569947e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0001002780554699,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0004756716662086,285.200927734375,294.1499938964844,295.50836181640625,292.9676818847656,296.8245544433594,295.57000732421875,284.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014701439999,7.583125238852517e-09,0.0010146938730031,-0.0189181361347436,0.0,0.0,0.0,-0.0085720969364047,60.0,14.483232498168944,0.0,-7.019980330369435e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.519867307972164e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001002493590931,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,7.404401549138129e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0001002493154373,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004755353729706,285.1978759765625,294.1499938964844,295.49835205078125,292.950439453125,296.8215637207031,295.5601806640625,284.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144100524485,7.549065372813857e-09,0.0010144024854525,-0.0188289303332567,0.0,0.0,0.0,-0.0085552120581269,60.0,14.425406455993652,0.0,-7.01595084251494e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.517036960460246e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001002195494947,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,7.402199844364077e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.000100219498563,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0004753939865622,285.19482421875,294.1499938964844,295.4883728027344,292.9336853027344,296.8185119628906,295.5503845214844,284.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141077218577,7.513737187991865e-09,0.0010141002712771,-0.0187364034354686,0.0,0.0,0.0,-0.0085376976057887,60.0,14.36854076385498,0.0,-7.011772140685937e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.511116513749585e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.000100157194538,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,7.397594163194299e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,0.0001001571508822,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0004750982625409,285.1888427734375,294.1499938964844,295.4684143066406,292.9017028808594,296.8122863769531,295.53082275390625,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134761687368,7.439854954327529e-09,0.0010134687181562,-0.0185428969562053,0.0,0.0,0.0,-0.0085010724142193,60.0,14.257071495056152,0.0,-7.003037438835237e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.511116513749585e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.000100157194538,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,7.397594163194299e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,0.0001001571508822,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0004750982625409,285.1888427734375,294.1499938964844,295.4684143066406,292.9017028808594,296.8122863769531,295.53082275390625,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134761687368,7.439854954327529e-09,0.0010134687181562,-0.0185428969562053,0.0,0.0,0.0,-0.0085010724142193,60.0,14.257071495056152,0.0,-7.003037438835237e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.504663466941564e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001000892370939,299.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.392574480036274e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0001000891861622,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004747759376186,285.1830139160156,294.1499938964844,295.4485168457031,292.8720092773437,296.8058166503906,295.5113830566406,285.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127875721082,7.359336251511195e-09,0.0010127802379429,-0.0183320064097642,0.0,0.0,0.0,-0.0084611559286713,60.0,14.150371551513672,0.0,-6.99352469268888e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.504663466941564e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001000892370939,299.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.392574480036274e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0001000891861622,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004747759376186,285.1830139160156,294.1499938964844,295.4485168457031,292.8720092773437,296.8058166503906,295.5113830566406,285.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127875721082,7.359336251511195e-09,0.0010127802379429,-0.0183320064097642,0.0,0.0,0.0,-0.0084611559286713,60.0,14.150371551513672,0.0,-6.99352469268888e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.49779714574106e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0001000169286271,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,7.387233199551702e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0001000168776954,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0004744330071844,285.1773376464844,294.1499938964844,295.4286804199219,292.8448486328125,296.79913330078125,295.4920349121094,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120550869032,7.273674107466377e-09,0.0010120477527379,-0.0181076414883136,0.0,0.0,0.0,-0.008418689481914,60.0,14.04872703552246,0.0,-6.98341082738807e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.49779714574106e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0001000169286271,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,7.387233199551702e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0001000168776954,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0004744330071844,285.1773376464844,294.1499938964844,295.4286804199219,292.8448486328125,296.79913330078125,295.4920349121094,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120550869032,7.273674107466377e-09,0.0010120477527379,-0.0181076414883136,0.0,0.0,0.0,-0.008418689481914,60.0,14.04872703552246,0.0,-6.98341082738807e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,9.490556112723424e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.994066203944384e-05,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,7.381600880762562e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.994061838369817e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0004740713047794,285.1718139648437,294.1499938964844,295.4089050292969,292.8204345703125,296.7922058105469,295.4727783203125,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.1833388126663075e-09,0.0010112753370776,-0.0178710334002971,0.0,0.0,0.0,-0.0083739068359136,60.0,13.952555656433104,0.0,-6.972753396894404e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,9.490556112723424e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.994066203944384e-05,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,7.381600880762562e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.994061838369817e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0004740713047794,285.1718139648437,294.1499938964844,295.4089050292969,292.8204345703125,296.7922058105469,295.4727783203125,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.1833388126663075e-09,0.0010112753370776,-0.0178710334002971,0.0,0.0,0.0,-0.0083739068359136,60.0,13.952555656433104,0.0,-6.972753396894404e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.486769704381004e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.990078979171813e-05,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,7.378654845524579e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.990073886001484e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0004738821589853,285.16912841796875,294.1499938964844,295.3990478515625,292.8093566894531,296.7886047363281,295.4632263183594,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108785936608,7.1361041520390245e-09,0.0010108714923262,-0.01774731464684,0.0,0.0,0.0,-0.0083504896610975,60.0,13.907490730285645,0.0,-6.967184162931518e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
