time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.482931636739522e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.986037184717134e-05,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.37566952011548e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.986032819142564e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004736904811579,285.16650390625,294.1499938964844,295.3891906738281,292.799072265625,296.78497314453125,295.45367431640625,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104690445587,7.088231335217188e-09,0.001010461943224,-0.017621923238039,0.0,0.0,0.0,-0.0083267567679286,60.0,13.863837242126465,0.0,-6.961541743066847e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.475133992964402e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.977824811358003e-05,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.369604281848297e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.977820445783436e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004733009845949,285.1612854003906,294.1499938964844,295.3695678710937,292.7809753417969,296.7776184082031,295.4346618652344,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.990963363762148e-09,0.0010096303885802,-0.0173671524971723,0.0,0.0,0.0,-0.0082785375416278,60.0,13.779532432556152,0.0,-6.95008495199545e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.475133992964402e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.977824811358003e-05,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.369604281848297e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.977820445783436e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004733009845949,285.1612854003906,294.1499938964844,295.3695678710937,292.7809753417969,296.7776184082031,295.4346618652344,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.990963363762148e-09,0.0010096303885802,-0.0173671524971723,0.0,0.0,0.0,-0.0082785375416278,60.0,13.779532432556152,0.0,-6.95008495199545e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.467064228374512e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.96932649286464e-05,299.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,7.363326585618779e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.96932212729007e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004728978965431,285.1562194824219,294.1499938964844,295.3500061035156,292.7663879394531,296.77001953125,295.4157409667969,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087765986099,6.890309656171212e-09,0.0010087696136906,-0.0171035081148147,0.0,0.0,0.0,-0.0082286391407251,60.0,13.702481269836426,0.0,-6.93823878350486e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.467064228374512e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.96932649286464e-05,299.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,7.363326585618779e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.96932212729007e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004728978965431,285.1562194824219,294.1499938964844,295.3500061035156,292.7663879394531,296.77001953125,295.4157409667969,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087765986099,6.890309656171212e-09,0.0010087696136906,-0.0171035081148147,0.0,0.0,0.0,-0.0082286391407251,60.0,13.702481269836426,0.0,-6.93823878350486e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.460608271183446e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.962527838069946e-05,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,7.358305447269231e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.962523472495376e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0004725754261016,285.1526794433594,294.1499938964844,295.3360900878906,292.75738525390625,296.7644348144531,295.4022827148437,285.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080880019813,6.809798502871445e-09,0.0010080812498927,-0.0168926212936639,0.0,0.0,0.0,-0.0081887263804674,60.0,13.650758743286133,0.0,-6.928770801550854e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.458097338210791e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.95988302747719e-05,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,7.356351852649823e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.95987866190262e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0004724499885924,285.1513061523437,294.1499938964844,295.3307800292969,292.7540283203125,296.7622375488281,295.39703369140625,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078202467411,6.7784804436143994e-09,0.0010078133782371,-0.0168105885386466,0.0,0.0,0.0,-0.0081732012331485,60.0,13.630645751953123,0.0,-6.925089479636881e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.44796556723304e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.94921283563599e-05,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,7.34847053536214e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.94920847006142e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004719439311884,285.1465759277344,294.1499938964844,295.3121032714844,292.7424011230469,296.7542724609375,295.3786926269531,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067396797239,6.6521379515904755e-09,0.0010067330440506,-0.0164796486496925,0.0,0.0,0.0,-0.0081105669960379,60.0,13.561619758605955,-0.0,-6.910249084057797e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.44796556723304e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.94921283563599e-05,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,7.34847053536214e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.94920847006142e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004719439311884,285.1465759277344,294.1499938964844,295.3121032714844,292.7424011230469,296.7542724609375,295.3786926269531,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067396797239,6.6521379515904755e-09,0.0010067330440506,-0.0164796486496925,0.0,0.0,0.0,-0.0081105669960379,60.0,13.561619758605955,-0.0,-6.910249084057797e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.44254788919352e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.943507757270707e-05,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,7.344257028307766e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.943504119291902e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0004716733237728,285.1442565917969,294.1499938964844,295.302978515625,292.7368469238281,296.7502136230469,295.36968994140625,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061619104817,6.584590206415441e-09,0.0010061552748084,-0.0163027103990316,0.0,0.0,0.0,-0.008077080361545,60.0,13.528082847595217,-0.0,-6.902320848212187e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.437062544748188e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.937730646925048e-05,299.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,7.339989679167047e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.93772700894624e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.000471399311209,285.1419982910156,294.1499938964844,295.2939453125,292.7314758300781,296.74609375,295.3607788085937,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055766906589,6.5161871454222364e-09,0.0010055701714009,-0.0161235332489013,0.0,0.0,0.0,-0.0080431690439581,60.0,13.49501132965088,-0.0,-6.894297399639981e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.426003089174628e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.926084749167784e-05,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.33138804207556e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.926080383593217e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.000470846920507,285.1375427246094,294.1499938964844,295.2762756347656,292.72125244140625,296.73779296875,295.3431701660156,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043978691101,6.378296113496161e-09,0.0010043914662674,-0.0157623291015625,0.0,0.0,0.0,-0.0079748118296265,60.0,13.42985725402832,-0.0,-6.878136815657855e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.426003089174628e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.926084749167784e-05,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.33138804207556e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.926080383593217e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.000470846920507,285.1375427246094,294.1499938964844,295.2762756347656,292.72125244140625,296.73779296875,295.3431701660156,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043978691101,6.378296113496161e-09,0.0010043914662674,-0.0157623291015625,0.0,0.0,0.0,-0.0079748118296265,60.0,13.42985725402832,-0.0,-6.878136815657855e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.415108797838911e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.91461201920174e-05,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,7.32291373424232e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.914607653627172e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004703027370851,285.1332397460937,294.1499938964844,295.2590637207031,292.71160888671875,296.7293395996094,295.3260192871094,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032361606135,6.242458994165645e-09,0.0010032299906015,-0.0154065005481243,0.0,0.0,0.0,-0.0079074725508689,60.0,13.366994857788086,-0.0,-6.862235579774278e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.415108797838911e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.91461201920174e-05,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,7.32291373424232e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.914607653627172e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004703027370851,285.1332397460937,294.1499938964844,295.2590637207031,292.71160888671875,296.7293395996094,295.3260192871094,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032361606135,6.242458994165645e-09,0.0010032299906015,-0.0154065005481243,0.0,0.0,0.0,-0.0079074725508689,60.0,13.366994857788086,-0.0,-6.862235579774278e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.404875163454562e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.903834143187852e-05,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.314953109016642e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.903829777613282e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0004697915283031,285.12908935546875,294.1499938964844,295.2422180175781,292.7025756835937,296.72076416015625,295.3092346191406,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021448833867,6.11484729517997e-09,0.0010021387133747,-0.0150722134858369,0.0,0.0,0.0,-0.0078442096710205,60.0,13.306729316711426,-0.0,-6.84731347178058e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.404875163454562e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.903834143187852e-05,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.314953109016642e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.903829777613282e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0004697915283031,285.12908935546875,294.1499938964844,295.2422180175781,292.7025756835937,296.72076416015625,295.3092346191406,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021448833867,6.11484729517997e-09,0.0010021387133747,-0.0150722134858369,0.0,0.0,0.0,-0.0078442096710205,60.0,13.306729316711426,-0.0,-6.84731347178058e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.395713277626784e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.894186223391443e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.307827036129311e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.894181857816876e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0004693339287769,285.1250915527344,294.1499938964844,295.2257385253906,292.694091796875,296.7120361328125,295.29278564453125,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006062341244615e-09,0.0010011618724092,-0.0147729478776454,0.0,0.0,0.0,-0.0077875754795968,60.0,13.249370574951172,-0.0,-6.833969479203007e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.395713277626784e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.894186223391443e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.307827036129311e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.894181857816876e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0004693339287769,285.1250915527344,294.1499938964844,295.2257385253906,292.694091796875,296.7120361328125,295.29278564453125,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006062341244615e-09,0.0010011618724092,-0.0147729478776454,0.0,0.0,0.0,-0.0077875754795968,60.0,13.249370574951172,-0.0,-6.833969479203007e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.391843195771798e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.890110231935978e-05,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,7.304816244868562e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.89010586636141e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.000469140621135,285.1231689453125,294.1499938964844,295.2176208496094,292.6900329589844,296.7076110839844,295.2846984863281,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007555829361,5.9523372897274385e-09,0.0010007496457546,-0.0146465003490448,0.0,0.0,0.0,-0.0077636488713324,60.0,13.222282409667969,-0.0,-6.828334875308428e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.388323087478057e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.886403131531551e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.302078302018344e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.886398765956984e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004689647757913,285.12127685546875,294.1499938964844,295.2095947265625,292.6860656738281,296.7031555175781,295.27667236328125,285.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003807255998,5.908429745460353e-09,0.0010003747884184,-0.0145314782857894,0.0,0.0,0.0,-0.0077418847940862,60.0,13.19584846496582,-0.0,-6.823211151640862e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.382216376252472e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.879971185000612e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,7.297327829292044e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.879967547021806e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0004686597385443,285.1175231933594,294.1499938964844,295.1936950683594,292.67852783203125,296.6942138671875,295.2606811523437,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727519229,5.832245353332155e-09,0.0009997216984629,-0.0143319014459848,0.0,0.0,0.0,-0.0077041089534759,60.0,13.144786834716797,-0.0,-6.814326525272918e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.382216376252472e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.879971185000612e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,7.297327829292044e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.879967547021806e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0004686597385443,285.1175231933594,294.1499938964844,295.1936950683594,292.67852783203125,296.6942138671875,295.2606811523437,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727519229,5.832245353332155e-09,0.0009997216984629,-0.0143319014459848,0.0,0.0,0.0,-0.0077041089534759,60.0,13.144786834716797,-0.0,-6.814326525272918e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.378200775245205e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.87574239843525e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,7.294204260688275e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.875738760456444e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004684591840486,285.1139221191406,294.1499938964844,295.17803955078125,292.6714172363281,296.6851806640625,295.2449035644531,285.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992987615987,5.7821267773761065e-09,0.0009992929408326,-0.0142006073147058,0.0,0.0,0.0,-0.0076792621985077,60.0,13.097521781921388,-0.0,-6.808485153442234e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.378200775245205e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.87574239843525e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,7.294204260688275e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.875738760456444e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004684591840486,285.1139221191406,294.1499938964844,295.17803955078125,292.6714172363281,296.6851806640625,295.2449035644531,285.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992987615987,5.7821267773761065e-09,0.0009992929408326,-0.0142006073147058,0.0,0.0,0.0,-0.0076792621985077,60.0,13.097521781921388,-0.0,-6.808485153442234e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.376768866786732e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.87423409242183e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.293089583981782e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.87422972684726e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0004683876468334,285.1111755371094,294.1499938964844,295.1656494140625,292.6659851074219,296.6778259277344,295.2323608398437,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991464903578,5.7642104422939155e-09,0.0009991406695917,-0.0141536705195903,0.0,0.0,0.0,-0.0076703848317265,60.0,13.062968254089355,-0.0,-6.806396868341835e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.376421076012777e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.873867384158076e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,7.292818918358535e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.873863746179268e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0004683703009504,285.1104736328125,294.1499938964844,295.1625671386719,292.6646423339844,296.6759948730469,295.229248046875,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991088882088,5.7598592562158055e-09,0.0009991030674427,-0.0141422729939222,0.0,0.0,0.0,-0.0076682260259985,60.0,13.054330825805664,-0.0,-6.805890251371238e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.377358946949244e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.87485473160632e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.293547969311476e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.874851093627512e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004684171581175,285.1072082519531,294.1499938964844,295.1472473144531,292.6582336425781,296.66668701171875,295.213623046875,285.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999208074063,5.771457534109459e-09,0.0009992022532969,-0.0141726564615964,0.0,0.0,0.0,-0.0076739755459129,60.0,13.015788078308104,-0.0,-6.807241703654654e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.377358946949244e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.87485473160632e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.293547969311476e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.874851093627512e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004684171581175,285.1072082519531,294.1499938964844,295.1472473144531,292.6582336425781,296.66668701171875,295.213623046875,285.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999208074063,5.771457534109459e-09,0.0009992022532969,-0.0141726564615964,0.0,0.0,0.0,-0.0076739755459129,60.0,13.015788078308104,-0.0,-6.807241703654654e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.378869435749948e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.87644452834502e-05,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.294722308870405e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.876440890366212e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.000468492595246,285.1056213378906,294.1499938964844,295.1396484375,292.6551208496094,296.6619873046875,295.205810546875,285.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993695421144,5.790229629099031e-09,0.0009993637213483,-0.0142218330875039,0.0,0.0,0.0,-0.0076832864433526,60.0,12.998167991638184,-0.0,-6.809428754195326e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.380740812048316e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.8784155852627e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.296177500393242e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.878411947283894e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0004685861058533,285.1040344238281,294.1499938964844,295.1320495605469,292.652099609375,296.65728759765625,295.1979675292969,285.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995689615607,5.813506120944112e-09,0.0009995632572099,-0.0142828095704317,0.0,0.0,0.0,-0.0076948278583586,60.0,12.981184005737305,-0.0,-6.812142316903191e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.386220335727558e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.884185419650748e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,7.300439028767869e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.88418178167194e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0004688598564825,285.1010131835937,294.1499938964844,295.1169128417969,292.6462097167969,296.6477966308594,295.1822204589844,285.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001499904319,5.8816937986705414e-09,0.0010001441696658,-0.0144614400342106,0.0,0.0,0.0,-0.0077286204323172,60.0,12.950067520141602,-0.0,-6.820093290116348e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.386220335727558e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.884185419650748e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,7.300439028767869e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.88418178167194e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0004688598564825,285.1010131835937,294.1499938964844,295.1169128417969,292.6462097167969,296.6477966308594,295.1822204589844,285.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001499904319,5.8816937986705414e-09,0.0010001441696658,-0.0144614400342106,0.0,0.0,0.0,-0.0077286204323172,60.0,12.950067520141602,-0.0,-6.820093290116348e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.393965592607856e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.892341040540488e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.306462794076651e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.89233740256168e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0004692467337008,285.0980834960937,294.1499938964844,295.1017761230469,292.6405334472656,296.63818359375,295.1663513183594,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009743273258,5.978106454307408e-09,0.0010009683901444,-0.0147140081971883,0.0,0.0,0.0,-0.0077764154411852,60.0,12.922625541687012,-0.0,-6.831342602708902e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.393965592607856e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.892341040540488e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.306462794076651e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.89233740256168e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0004692467337008,285.0980834960937,294.1499938964844,295.1017761230469,292.6405334472656,296.63818359375,295.1663513183594,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009743273258,5.978106454307408e-09,0.0010009683901444,-0.0147140081971883,0.0,0.0,0.0,-0.0077764154411852,60.0,12.922625541687012,-0.0,-6.831342602708902e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.404087904840708e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.902999590849504e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.314334652619436e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.902995952870695e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0004697523836512,285.0953369140625,294.1499938964844,295.0866394042969,292.6350402832031,296.62847900390625,295.1502990722656,285.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020524496212,6.1041398602412755e-09,0.0010020463960245,-0.0150441648438572,0.0,0.0,0.0,-0.0078388974070549,60.0,12.899250984191896,-0.0,-6.846062206022907e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.404087904840708e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.902999590849504e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.314334652619436e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.902995952870695e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0004697523836512,285.0953369140625,294.1499938964844,295.0866394042969,292.6350402832031,296.62847900390625,295.1502990722656,285.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020524496212,6.1041398602412755e-09,0.0010020463960245,-0.0150441648438572,0.0,0.0,0.0,-0.0078388974070549,60.0,12.899250984191896,-0.0,-6.846062206022907e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.41590333241038e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.915441478369758e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.323524914681911e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.91543784039095e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004703426384367,285.0927124023437,294.1499938964844,295.07147216796875,292.629638671875,296.61865234375,295.13409423828125,285.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033105500042,6.251275941338008e-09,0.0010033042635768,-0.0154295982792973,0.0,0.0,0.0,-0.0079118376597762,60.0,12.878776550292969,-0.0,-6.863267287826602e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.41590333241038e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.915441478369758e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.323524914681911e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.91543784039095e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004703426384367,285.0927124023437,294.1499938964844,295.07147216796875,292.629638671875,296.61865234375,295.13409423828125,285.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033105500042,6.251275941338008e-09,0.0010033042635768,-0.0154295982792973,0.0,0.0,0.0,-0.0079118376597762,60.0,12.878776550292969,-0.0,-6.863267287826602e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
