time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.42265469348058e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.922550088958816e-05,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.328775245696306e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.922547178575768e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004706798354163,285.0914611816406,294.1499938964844,295.0638427734375,292.6269836425781,296.6136779785156,295.1258850097656,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004030695185,6.335347357833143e-09,0.0010040244087576,-0.0156498234719038,0.0,0.0,0.0,-0.0079535217955708,60.0,12.870076179504396,-0.0,-6.873106883631408e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.429541387362406e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.929802035912871e-05,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.334131078096107e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.929798397934064e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004710238717962,285.0902404785156,294.1499938964844,295.0561828613281,292.62432861328125,296.60870361328125,295.1176452636719,285.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047646937891,6.4211120864854365e-09,0.0010047582909464,-0.0158744864165782,0.0,0.0,0.0,-0.0079960413277149,60.0,12.86167812347412,-0.0,-6.883152536829584e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.443976887268946e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.945003694156183e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.345358608290553e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.945000056177378e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004717449774034,285.0878601074219,294.1499938964844,295.0407409667969,292.6190795898437,296.5986633300781,295.1010437011719,285.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300211884,6.600894497665877e-09,0.001006293692626,-0.0163454189896583,0.0,0.0,0.0,-0.0080851577222347,60.0,12.846120834350586,-0.0,-6.904234339799586e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.443976887268946e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.945003694156183e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.345358608290553e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.945000056177378e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004717449774034,285.0878601074219,294.1499938964844,295.0407409667969,292.6190795898437,296.5986633300781,295.1010437011719,285.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300211884,6.600894497665877e-09,0.001006293692626,-0.0163454189896583,0.0,0.0,0.0,-0.0080851577222347,60.0,12.846120834350586,-0.0,-6.904234339799586e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.4595285190735e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.961378964362666e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.35745343263261e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.96137532638386e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004725218168459,285.0856628417969,294.1499938964844,295.025146484375,292.61383056640625,296.58843994140625,295.08416748046875,285.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079570347443,6.794571572044106e-09,0.0010079502826556,-0.0168527383357286,0.0,0.0,0.0,-0.0081811742857098,60.0,12.83298683166504,-0.0,-6.926980944399477e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.4595285190735e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.961378964362666e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.35745343263261e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.96137532638386e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004725218168459,285.0856628417969,294.1499938964844,295.025146484375,292.61383056640625,296.58843994140625,295.08416748046875,285.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079570347443,6.794571572044106e-09,0.0010079502826556,-0.0168527383357286,0.0,0.0,0.0,-0.0081811742857098,60.0,12.83298683166504,-0.0,-6.926980944399477e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.473425598116592e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.976013097912072e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,7.36826186766848e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.976009459933266e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.00047321600141,285.0838317871094,294.1499938964844,295.0111999511719,292.6091613769531,296.5793762207031,295.06915283203125,285.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094373719766,6.967653565226328e-09,0.0010094303870573,-0.0173060968518257,0.0,0.0,0.0,-0.0082669788971543,60.0,12.82224178314209,-0.0,-6.947340835949944e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.475324623053892e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.978013258660212e-05,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.36973961465992e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.978010348277166e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0004733109090011,285.08355712890625,294.1499938964844,295.0093078613281,292.6085205078125,296.5781555175781,295.0671081542969,285.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096395853906,6.9913115297026715e-09,0.001009632484056,-0.0173680651932954,0.0,0.0,0.0,-0.0082787061110138,60.0,12.820775985717772,-0.0,-6.950126163474124e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.491032687947154e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.994553693104535e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.381955947494134e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.99455078272149e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004740955482702,285.0816650390625,294.1499938964844,294.9931945800781,292.6031188964844,296.5676574707031,295.0498352050781,285.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113127063959,7.186942152515031e-09,0.001011305488646,-0.0178804732859134,0.0,0.0,0.0,-0.0083756893873214,60.0,12.80921745300293,-0.0,-6.973178301450389e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.491032687947154e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.994553693104535e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.381955947494134e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.99455078272149e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004740955482702,285.0816650390625,294.1499938964844,294.9931945800781,292.6031188964844,296.5676574707031,295.0498352050781,285.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113127063959,7.186942152515031e-09,0.001011305488646,-0.0178804732859134,0.0,0.0,0.0,-0.0083756893873214,60.0,12.80921745300293,-0.0,-6.973178301450389e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.498620784142986e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001000254414975,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.387857476714998e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0001000254123937,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004744745965581,285.0807800292969,294.1499938964844,294.98504638671875,292.6003723144531,296.5623474121094,295.0411071777344,285.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121205123141,7.281450553620061e-09,0.0010121131781488,-0.0181280095130205,0.0,0.0,0.0,-0.0084225395694375,60.0,12.803330421447754,-0.0,-6.984328848602672e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.506310743745416e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001001064156298,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.393838313873857e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.000100106386526,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004748587089125,285.07989501953125,294.1499938964844,294.976806640625,292.5975952148437,296.5570678710937,295.03240966796875,285.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129391448572,7.377220168081067e-09,0.0010129318106919,-0.0183788482099771,0.0,0.0,0.0,-0.0084700146690011,60.0,12.79747200012207,-0.0,-6.995637136242294e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.521114407107234e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001002623102976,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.405351789202541e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001002622739179,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004755982081405,285.07818603515625,294.1499938964844,294.9600524902344,292.5919189453125,296.5464172363281,295.014892578125,285.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145177366212,7.561595793958986e-09,0.0010145101696252,-0.018861748278141,0.0,0.0,0.0,-0.0085614258423447,60.0,12.785386085510254,-0.0,-7.017433034661735e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.521114407107234e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001002623102976,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.405351789202541e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001002622739179,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004755982081405,285.07818603515625,294.1499938964844,294.9600524902344,292.5919189453125,296.5464172363281,295.014892578125,285.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145177366212,7.561595793958986e-09,0.0010145101696252,-0.018861748278141,0.0,0.0,0.0,-0.0085614258423447,60.0,12.785386085510254,-0.0,-7.017433034661735e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.53438866417855e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001004020814434,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.415675645461306e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0001004020523396,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004762612807098,285.0766296386719,294.1499938964844,294.94293212890625,292.58599853515625,296.5355529785156,294.9970397949219,285.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159306693822,7.726903561433573e-09,0.0010159229859709,-0.0192947015166282,0.0,0.0,0.0,-0.0086433729156851,60.0,12.771997451782228,-0.0,-7.037004223775511e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.53438866417855e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001004020814434,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.415675645461306e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0001004020523396,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004762612807098,285.0766296386719,294.1499938964844,294.94293212890625,292.58599853515625,296.5355529785156,294.9970397949219,285.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159306693822,7.726903561433573e-09,0.0010159229859709,-0.0192947015166282,0.0,0.0,0.0,-0.0086433729156851,60.0,12.771997451782228,-0.0,-7.037004223775511e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.546850924380124e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001005333106149,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.42536794859916e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0001005332815111,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004768838116433,285.0751342773437,294.1499938964844,294.92535400390625,292.5798645019531,296.524658203125,294.9790954589844,285.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172600159421,7.882105634848813e-09,0.0010172520997002,-0.0197011716663837,0.0,0.0,0.0,-0.0087203234434127,60.0,12.757769584655762,-0.0,-7.055403017375286e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.546850924380124e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001005333106149,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.42536794859916e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0001005332815111,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004768838116433,285.0751342773437,294.1499938964844,294.92535400390625,292.5798645019531,296.524658203125,294.9790954589844,285.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172600159421,7.882105634848813e-09,0.0010172520997002,-0.0197011716663837,0.0,0.0,0.0,-0.0087203234434127,60.0,12.757769584655762,-0.0,-7.055403017375286e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.55631403485313e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0001006329621304,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.432728307321668e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0001006329330266,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004773565451614,285.0738830566406,294.1499938964844,294.9073181152344,292.57342529296875,296.5135192871094,294.960693359375,285.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182654950767,7.999936713076751e-09,0.0010182574624195,-0.0200097654014825,0.0,0.0,0.0,-0.0087787266820669,60.0,12.740204811096191,-0.0,-7.069387919500515e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.55631403485313e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0001006329621304,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.432728307321668e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0001006329330266,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004773565451614,285.0738830566406,294.1499938964844,294.9073181152344,292.57342529296875,296.5135192871094,294.960693359375,285.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182654950767,7.999936713076751e-09,0.0010182574624195,-0.0200097654014825,0.0,0.0,0.0,-0.0087787266820669,60.0,12.740204811096191,-0.0,-7.069387919500515e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.561348997522146e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001006859820336,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,7.436644227709621e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0001006859456538,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004776080604642,285.0732421875,294.1499938964844,294.89813232421875,292.570068359375,296.5079345703125,294.9515075683594,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188025189563,8.062631451366542e-09,0.0010187944862991,-0.0201739575713872,0.0,0.0,0.0,-0.0088098114356398,60.0,12.731643676757812,-0.0,-7.07683440737128e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.564945503370836e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001007238533929,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,7.439441105816513e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0001007238242891,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004777877184096,285.0726623535156,294.1499938964844,294.8887939453125,292.5666198730469,296.5022888183594,294.9421691894531,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191838955506,8.107406301860465e-09,0.0010191757464781,-0.0202912185341119,0.0,0.0,0.0,-0.00883200019598,60.0,12.72154140472412,-0.0,-7.082155661919387e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.57120646489784e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001007897808449,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.444310176651925e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0001007897444651,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004781004972755,285.0715637207031,294.1499938964844,294.86968994140625,292.5594482421875,296.4909362792969,294.9233093261719,285.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198536328971,8.185342181832311e-09,0.0010198454838246,-0.0204953178763389,0.0,0.0,0.0,-0.0088706528767943,60.0,12.699905395507812,-0.0,-7.0914211391937e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.57120646489784e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001007897808449,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.444310176651925e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0001007897444651,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004781004972755,285.0715637207031,294.1499938964844,294.86968994140625,292.5594482421875,296.4909362792969,294.9233093261719,285.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198536328971,8.185342181832311e-09,0.0010198454838246,-0.0204953178763389,0.0,0.0,0.0,-0.0088706528767943,60.0,12.699905395507812,-0.0,-7.0914211391937e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.574461728334428e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001008240506052,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.446841482305899e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001008240215014,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004782631003763,285.07061767578125,294.1499938964844,294.8500061035156,292.5518798828125,296.4794006347656,294.90411376953125,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201979894191,8.225821801488564e-09,0.0010201897239312,-0.0206013284623622,0.0,0.0,0.0,-0.0088907107710838,60.0,12.674546241760254,-0.0,-7.096236487313945e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.574461728334428e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001008240506052,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.446841482305899e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001008240215014,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004782631003763,285.07061767578125,294.1499938964844,294.8500061035156,292.5518798828125,296.4794006347656,294.90411376953125,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201979894191,8.225821801488564e-09,0.0010201897239312,-0.0206013284623622,0.0,0.0,0.0,-0.0088907107710838,60.0,12.674546241760254,-0.0,-7.096236487313945e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.57666343310848e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001008472318062,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,7.448553515132517e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001008472027024,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004783730837516,285.0697937011719,294.1499938964844,294.8295593261719,292.543212890625,296.4682312011719,294.8851318359375,285.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204333811998,8.253188354956364e-09,0.0010204251157119,-0.0206729955971241,0.0,0.0,0.0,-0.0089042838662862,60.0,12.647454261779783,-0.0,-7.099492194129199e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.576752199791372e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001008481631288,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.448622636729851e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.000100848134025,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004783775075338,285.0697631835937,294.1499938964844,294.8286437988281,292.5428161621094,296.4677429199219,294.88433837890625,285.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204429272562,8.254287031661534e-09,0.0010204346617683,-0.0206758733838796,0.0,0.0,0.0,-0.008904829621315,60.0,12.64632511138916,-0.0,-7.09962293399258e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.57799711613916e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0001008612744044,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.449590339092538e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001008612453006,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004784397315233,285.0691833496094,294.1499938964844,294.8046569824219,292.5313720703125,296.4555053710937,294.86187744140625,285.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205728467553,8.26972890166644e-09,0.0010205645812675,-0.0207163151353597,0.0,0.0,0.0,-0.00891247484833,60.0,12.609659194946287,-0.0,-7.101461108049989e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.57799711613916e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0001008612744044,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.449590339092538e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001008612453006,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004784397315233,285.0691833496094,294.1499938964844,294.8046569824219,292.5313720703125,296.4555053710937,294.86187744140625,285.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205728467553,8.26972890166644e-09,0.0010205645812675,-0.0207163151353597,0.0,0.0,0.0,-0.00891247484833,60.0,12.609659194946287,-0.0,-7.101461108049989e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.578675962984562e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001008684193948,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,7.450117846019566e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001008683902909,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004784736374858,285.0688781738281,294.1499938964844,294.791748046875,292.5247802734375,296.44940185546875,294.8506774902344,285.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206442093476,8.278148833085197e-09,0.0010206359438598,-0.0207383651286363,0.0,0.0,0.0,-0.0089166453108191,60.0,12.591778755187988,-0.0,-7.102462973307412e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.579211473464966e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.000100874050986,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,7.450534030795097e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001008740218821,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.000478500383906,285.0686340332031,294.1499938964844,294.7782592773437,292.5177001953125,296.4432067871094,294.8389587402344,285.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207010200247,8.284783525880357e-09,0.0010206927545368,-0.0207557398825883,0.0,0.0,0.0,-0.0089199347421526,60.0,12.572413444519045,-0.0,-7.10325238628684e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.580065670888872e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001008830513455,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.451198325725272e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001008830222417,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004785430792253,285.06817626953125,294.1499938964844,294.7495422363281,292.5019226074219,296.4306335449219,294.8146057128906,285.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207925224676,8.295361730858986e-09,0.0010207842569798,-0.0207834411412477,0.0,0.0,0.0,-0.0089251846075057,60.0,12.531328201293944,-0.0,-7.104511468014607e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.580065670888872e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001008830513455,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.451198325725272e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001008830222417,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004785430792253,285.06817626953125,294.1499938964844,294.7495422363281,292.5019226074219,296.4306335449219,294.8146057128906,285.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207925224676,8.295361730858986e-09,0.0010207842569798,-0.0207834411412477,0.0,0.0,0.0,-0.0089251846075057,60.0,12.531328201293944,-0.0,-7.104511468014607e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.580534242559224e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001008879771688,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.451562123605981e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.000100887948065,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004785665078088,285.06787109375,294.1499938964844,294.71875,292.4842529296875,296.4176330566406,294.78814697265625,285.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208415333181,8.301126896981259e-09,0.0010208332678303,-0.0207985378801822,0.0,0.0,0.0,-0.0089280409738421,60.0,12.485410690307615,-0.0,-7.105197852297351e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.580534242559224e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001008879771688,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.451562123605981e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.000100887948065,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004785665078088,285.06787109375,294.1499938964844,294.71875,292.4842529296875,296.4176330566406,294.78814697265625,285.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208415333181,8.301126896981259e-09,0.0010208332678303,-0.0207985378801822,0.0,0.0,0.0,-0.0089280409738421,60.0,12.485410690307615,-0.0,-7.105197852297351e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.58076780079864e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001008904291666,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.451743294950575e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0001008904000627,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004785781784448,285.0676574707031,294.1499938964844,294.6860046386719,292.4648132324219,296.404296875,294.7601013183594,285.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208659805357,8.30396640338904e-09,0.0010208575986325,-0.0208059754222631,0.0,0.0,0.0,-0.0089294491335749,60.0,12.43625545501709,-0.0,-7.105536070639573e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.58076780079864e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001008904291666,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.451743294950575e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0001008904000627,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004785781784448,285.0676574707031,294.1499938964844,294.6860046386719,292.4648132324219,296.404296875,294.7601013183594,285.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208659805357,8.30396640338904e-09,0.0010208575986325,-0.0208059754222631,0.0,0.0,0.0,-0.0089294491335749,60.0,12.43625545501709,-0.0,-7.105536070639573e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.580741607351229e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001008901526802,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.451722922269255e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001008901308523,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004785768978763,285.0675964355469,294.1499938964844,294.6514587402344,292.4437561035156,296.3905639648437,294.7306213378906,285.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208621388301,8.303577381241212e-09,0.0010208537569269,-0.0208049565553665,0.0,0.0,0.0,-0.0089292535558342,60.0,12.383722305297852,-0.0,-7.10548988536175e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
