time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.580741607351229e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001008901526802,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.451722922269255e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001008901308523,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004785768978763,285.0675964355469,294.1499938964844,294.6514587402344,292.4437561035156,296.3905639648437,294.7306213378906,285.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208621388301,8.303577381241212e-09,0.0010208537569269,-0.0208049565553665,0.0,0.0,0.0,-0.0089292535558342,60.0,12.383722305297852,-0.0,-7.10548988536175e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.580631012795492e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.000100888988527,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.451637065969408e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001008889594231,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004785713681485,285.0675964355469,294.1499938964844,294.63360595703125,292.43267822265625,296.38348388671875,294.7150573730469,285.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208496823906,8.302165177553888e-09,0.0010208414169028,-0.0208012592047452,0.0,0.0,0.0,-0.0089285522699356,60.0,12.355977058410645,-0.0,-7.105321486733376e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.580482583260164e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001008874241961,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.45152065064758e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001008873950922,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0004785639466717,285.0676574707031,294.1499938964844,294.6153259277344,292.4212646484375,296.3763122558594,294.6991577148437,285.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208335006609,8.300278686590445e-09,0.0010208252351731,-0.0207963194698095,0.0,0.0,0.0,-0.0089276162907481,60.0,12.327665328979492,-0.0,-7.105096955228873e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.580081677995622e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001008831968647,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.451208512065932e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001008831677609,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004785439523402,285.0677795410156,294.1499938964844,294.5777587890625,292.3974914550781,296.3617553710937,294.66656494140625,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207906598225,8.295218734133414e-09,0.0010207823943346,-0.0207830686122179,0.0,0.0,0.0,-0.0089251101016998,60.0,12.269708633422852,-0.0,-7.104495125531687e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.580081677995622e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001008831968647,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.451208512065932e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001008831677609,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004785439523402,285.0677795410156,294.1499938964844,294.5777587890625,292.3974914550781,296.3617553710937,294.66656494140625,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207906598225,8.295218734133414e-09,0.0010207823943346,-0.0207830686122179,0.0,0.0,0.0,-0.0089251101016998,60.0,12.269708633422852,-0.0,-7.104495125531687e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.579487959854303e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001008769395411,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.450746488757432e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0001008769104373,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.000478514295537,285.06805419921875,294.1499938964844,294.53887939453125,292.37255859375,296.3467102050781,294.6322631835937,285.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207268642261,8.287754482694254e-09,0.0010207185987383,-0.0207635201513767,0.0,0.0,0.0,-0.0089214099571108,60.0,12.208897590637209,-0.0,-7.10360623656925e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.579487959854303e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001008769395411,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.450746488757432e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0001008769104373,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.000478514295537,285.06805419921875,294.1499938964844,294.53887939453125,292.37255859375,296.3467102050781,294.6322631835937,285.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207268642261,8.287754482694254e-09,0.0010207185987383,-0.0207635201513767,0.0,0.0,0.0,-0.0089214099571108,60.0,12.208897590637209,-0.0,-7.10360623656925e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.578758181305602e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001008692488539,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.450178236467764e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0001008692197501,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0004784778575412,285.06842041015625,294.1499938964844,294.4989318847656,292.3466491699219,296.3312072753906,294.5965881347656,285.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206486331298,8.278596475008726e-09,0.001020640367642,-0.0207395367324352,0.0,0.0,0.0,-0.0089168697595596,60.0,12.145943641662598,-0.0,-7.102516264012594e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.578758181305602e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001008692488539,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.450178236467764e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0001008692197501,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0004784778575412,285.06842041015625,294.1499938964844,294.4989318847656,292.3466491699219,296.3312072753906,294.5965881347656,285.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206486331298,8.278596475008726e-09,0.001020640367642,-0.0207395367324352,0.0,0.0,0.0,-0.0089168697595596,60.0,12.145943641662598,-0.0,-7.102516264012594e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.577948367223144e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001008607141557,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.449548138538375e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0001008606923278,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0004784374032169,285.0688781738281,294.1499938964844,294.4580078125,292.3199462890625,296.3153991699219,294.5601501464844,285.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205621365457,8.268442819314714e-09,0.0010205538710579,-0.0207129456102848,0.0,0.0,0.0,-0.0089118387550115,60.0,12.081839561462402,-0.0,-7.101307630819066e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.577948367223144e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001008607141557,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.449548138538375e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0001008606923278,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0004784374032169,285.0688781738281,294.1499938964844,294.4580078125,292.3199462890625,296.3153991699219,294.5601501464844,285.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205621365457,8.268442819314714e-09,0.0010205538710579,-0.0207129456102848,0.0,0.0,0.0,-0.0089118387550115,60.0,12.081839561462402,-0.0,-7.101307630819066e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.577472519595176e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001008557010209,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.449177792295814e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.000100855679193,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004784136544913,285.06915283203125,294.1499938964844,294.4372253417969,292.30633544921875,296.30718994140625,294.54107666015625,285.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205109138041,8.262481365761687e-09,0.0010205026483163,-0.0206973347812891,0.0,0.0,0.0,-0.0089088818058371,60.0,12.048505783081056,-0.0,-7.100598509168776e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.57698721322231e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0001008505932986,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.448800170095637e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001008505714708,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004783894401043,285.0694885253906,294.1499938964844,294.41632080078125,292.2925720214844,296.2988586425781,294.52178955078125,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204588761553,8.256408001727777e-09,0.0010204506106674,-0.0206814296543598,0.0,0.0,0.0,-0.0089058708399534,60.0,12.01494312286377,-0.0,-7.099875887206508e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.575994045007974e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0001008401304716,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.448027463397011e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001008401086437,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004783398471772,285.0701904296875,294.1499938964844,294.3739929199219,292.2646789550781,296.281982421875,294.4827880859375,285.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203527053818,8.243972615673556e-09,0.0010203444398939,-0.0206488631665706,0.0,0.0,0.0,-0.008899706415832,60.0,11.947360038757324,-0.0,-7.09839582668792e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.575994045007974e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0001008401304716,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.448027463397011e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001008401086437,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004783398471772,285.0701904296875,294.1499938964844,294.3739929199219,292.2646789550781,296.281982421875,294.4827880859375,285.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203527053818,8.243972615673556e-09,0.0010203444398939,-0.0206488631665706,0.0,0.0,0.0,-0.008899706415832,60.0,11.947360038757324,-0.0,-7.09839582668792e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.574967407388613e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001008293183986,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.447228563250974e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001008292892947,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.000478288566228,285.07098388671875,294.1499938964844,294.33123779296875,292.2364501953125,296.2646484375,294.4429931640625,285.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231118009405236e-09,0.0010202345438301,-0.0206151995807886,0.0,0.0,0.0,-0.0088933343067765,60.0,11.878890991210938,-0.0,-7.096866028177828e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.574967407388613e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001008293183986,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.447228563250974e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001008292892947,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.000478288566228,285.07098388671875,294.1499938964844,294.33123779296875,292.2364501953125,296.2646484375,294.4429931640625,285.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231118009405236e-09,0.0010202345438301,-0.0206151995807886,0.0,0.0,0.0,-0.0088933343067765,60.0,11.878890991210938,-0.0,-7.096866028177828e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.573933493811636e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001008184190141,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.446423842338845e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001008183971862,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004782369069289,285.0718688964844,294.1499938964844,294.2882080078125,292.20806884765625,296.24688720703125,294.4024963378906,285.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218171032581267e-09,0.001020123832859,-0.020581291988492,0.0,0.0,0.0,-0.0088869156315922,60.0,11.809834480285645,-0.0,-7.095326282069436e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.573933493811636e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001008184190141,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.446423842338845e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001008183971862,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004782369069289,285.0718688964844,294.1499938964844,294.2882080078125,292.20806884765625,296.24688720703125,294.4024963378906,285.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218171032581267e-09,0.001020123832859,-0.020581291988492,0.0,0.0,0.0,-0.0088869156315922,60.0,11.809834480285645,-0.0,-7.095326282069436e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.57291922532022e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0001008077379083,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.445634400937706e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001008077160804,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004781862662639,285.0728454589844,294.1499938964844,294.2450866699219,292.1796264648437,296.22869873046875,294.3614807128906,285.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020023599267,8.205475410250074e-09,0.0010200153337791,-0.0205480456352233,0.0,0.0,0.0,-0.0088806226849555,60.0,11.74049472808838,-0.0,-7.09381566821321e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.57291922532022e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0001008077379083,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.445634400937706e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001008077160804,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004781862662639,285.0728454589844,294.1499938964844,294.2450866699219,292.1796264648437,296.22869873046875,294.3614807128906,285.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020023599267,8.205475410250074e-09,0.0010200153337791,-0.0205480456352233,0.0,0.0,0.0,-0.0088806226849555,60.0,11.74049472808838,-0.0,-7.09381566821321e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.572436101734638e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0001008026447379,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.445258233929053e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001008026229101,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004781621100846,285.0733947753906,294.1499938964844,294.2235107421875,292.1654357910156,296.2193908691406,294.3407897949219,285.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199719108641,8.199423362498237e-09,0.0010199637617915,-0.0205321963876485,0.0,0.0,0.0,-0.0088776228949427,60.0,11.70583724975586,-0.0,-7.093095888421885e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.571966802468523e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0001007977043627,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.444893708452582e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001007976825349,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004781387106049,285.073974609375,294.1499938964844,294.2019958496094,292.1513061523437,296.2099914550781,294.3200378417969,285.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199217358604,8.19355072678718e-09,0.0010199135867878,-0.0205168165266513,0.0,0.0,0.0,-0.0088747115805745,60.0,11.67124366760254,-0.0,-7.092397424912633e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.571070404490456e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001007882674457,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.444195944117382e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001007882383419,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0004780939198099,285.0751647949219,294.1499938964844,294.1591491699219,292.123291015625,296.19097900390625,294.2784118652344,285.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198256932199,8.18232326338375e-09,0.0010198175441473,-0.0204874128103256,0.0,0.0,0.0,-0.008869145065546,60.0,11.602249145507812,-0.0,-7.09106231511214e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.571070404490456e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001007882674457,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.444195944117382e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001007882383419,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0004780939198099,285.0751647949219,294.1499938964844,294.1591491699219,292.123291015625,296.19097900390625,294.2784118652344,285.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198256932199,8.18232326338375e-09,0.0010198175441473,-0.0204874128103256,0.0,0.0,0.0,-0.008869145065546,60.0,11.602249145507812,-0.0,-7.09106231511214e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.570291149429976e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0001007800528896,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.443589129252359e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001007800310617,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0004780550079885,285.0764465332031,294.1499938964844,294.1166687011719,292.0957336425781,296.17156982421875,294.2366638183594,285.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197421070188,8.172553300767051e-09,0.0010197339579463,-0.0204618275165557,0.0,0.0,0.0,-0.008864302188158,60.0,11.53391170501709,-0.0,-7.089900577739172e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.570291149429976e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0001007800528896,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.443589129252359e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001007800310617,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0004780550079885,285.0764465332031,294.1499938964844,294.1166687011719,292.0957336425781,296.17156982421875,294.2366638183594,285.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197421070188,8.172553300767051e-09,0.0010197339579463,-0.0204618275165557,0.0,0.0,0.0,-0.008864302188158,60.0,11.53391170501709,-0.0,-7.089900577739172e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.569653047947212e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001007733371807,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.443092908943072e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0001007733080768,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.000478023168398,285.07781982421875,294.1499938964844,294.0747375488281,292.0687866210937,296.1517639160156,294.1949768066406,285.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196736548095,8.16455170138397e-09,0.001019665505737,-0.0204408727586269,0.0,0.0,0.0,-0.0088603347539901,60.0,11.46656608581543,-0.0,-7.088948450473255e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.569653047947212e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001007733371807,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.443092908943072e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0001007733080768,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.000478023168398,285.07781982421875,294.1499938964844,294.0747375488281,292.0687866210937,296.1517639160156,294.1949768066406,285.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196736548095,8.16455170138397e-09,0.001019665505737,-0.0204408727586269,0.0,0.0,0.0,-0.0088603347539901,60.0,11.46656608581543,-0.0,-7.088948450473255e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.569185931468382e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0001007684113574,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.442729111062363e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0001007683895295,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.000477999827126,285.07928466796875,294.1499938964844,294.0335693359375,292.0426025390625,296.1316223144531,294.15350341796875,285.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196234798058,8.158672848423976e-09,0.001019615214318,-0.0204254761338233,0.0,0.0,0.0,-0.0088574206456542,60.0,11.400506973266602,-0.0,-7.088249986964001e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.569185931468382e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0001007684113574,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.442729111062363e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0001007683895295,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.000477999827126,285.07928466796875,294.1499938964844,294.0335693359375,292.0426025390625,296.1316223144531,294.15350341796875,285.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196234798058,8.158672848423976e-09,0.001019615214318,-0.0204254761338233,0.0,0.0,0.0,-0.0088574206456542,60.0,11.400506973266602,-0.0,-7.088249986964001e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.56905132625252e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001007669852697,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.442624337272719e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001007669634418,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004779931041412,285.080078125,294.1499938964844,294.0132751464844,292.02984619140625,296.1213684082031,294.1329650878906,285.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196090443059,8.156965769501312e-09,0.0010196007788181,-0.0204210057854652,0.0,0.0,0.0,-0.0088565750047564,60.0,11.368314743041992,-0.0,-7.088046771741574e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.56895964918658e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001007660248433,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,7.442552305292338e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0001007659957394,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004779885348398,285.08087158203125,294.1499938964844,293.9932556152344,292.0173645019531,296.11102294921875,294.1125183105469,285.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195991490036,8.155796038522567e-09,0.001019590999931,-0.0204179435968399,0.0,0.0,0.0,-0.0088559966534376,60.0,11.336527824401855,-0.0,-7.087907505365365e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.56889198278077e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001007653045235,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.442499918397516e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001007652826956,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004779851587954,285.08251953125,294.1499938964844,293.9540100097656,291.9931945800781,296.0902404785156,294.0718688964844,285.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195912327617,8.15489809014025e-09,0.0010195830836892,-0.0204155929386615,0.0,0.0,0.0,-0.0088555496186017,60.0,11.273882865905762,-0.0,-7.087800923955001e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.56889198278077e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001007653045235,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.442499918397516e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001007652826956,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004779851587954,285.08251953125,294.1499938964844,293.9540100097656,291.9931945800781,296.0902404785156,294.0718688964844,285.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195912327617,8.15489809014025e-09,0.0010195830836892,-0.0204155929386615,0.0,0.0,0.0,-0.0088555496186017,60.0,11.273882865905762,-0.0,-7.087800923955001e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.56911826506257e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001007676910376,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.442675268976018e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0001007676619337,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004779964801855,285.08428955078125,294.1499938964844,293.9159851074219,291.97027587890625,296.0691223144531,294.0319519042969,285.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196147486567,8.157665654096036e-09,0.0010196065995842,-0.020422838628292,0.0,0.0,0.0,-0.0088569214567542,60.0,11.213666915893556,-0.0,-7.088129905241658e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.56911826506257e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001007676910376,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.442675268976018e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0001007676619337,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004779964801855,285.08428955078125,294.1499938964844,293.9159851074219,291.97027587890625,296.0691223144531,294.0319519042969,285.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196147486567,8.157665654096036e-09,0.0010196065995842,-0.020422838628292,0.0,0.0,0.0,-0.0088569214567542,60.0,11.213666915893556,-0.0,-7.088129905241658e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.5696363132447e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001007731407298,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,7.443077629432082e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0001007731189019,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004780223534908,285.08612060546875,294.1499938964844,293.8793334960937,291.94879150390625,296.0477600097656,293.9928894042969,285.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019669463858,8.164064091431555e-09,0.0010196613147854,-0.0204395949840545,0.0,0.0,0.0,-0.0088600935414433,60.0,11.156102180480955,-0.0,-7.088890896511657e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.5696363132447e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001007731407298,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,7.443077629432082e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0001007731189019,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004780223534908,285.08612060546875,294.1499938964844,293.8793334960937,291.94879150390625,296.0477600097656,293.9928894042969,285.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019669463858,8.164064091431555e-09,0.0010196613147854,-0.0204395949840545,0.0,0.0,0.0,-0.0088600935414433,60.0,11.156102180480955,-0.0,-7.088890896511657e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
