time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.570470137987286e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001007819155347,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.443725917255506e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001007818937068,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.000478064030176,285.0880432128906,294.1499938964844,293.84423828125,291.9288635253906,296.0261535644531,293.954833984375,285.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197578230872,8.174398935523186e-09,0.0010197496740147,-0.0204666629433631,0.0,0.0,0.0,-0.0088652167469263,60.0,11.10148811340332,-0.0,-7.090120135444522e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.570470137987286e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001007819155347,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.443725917255506e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001007818937068,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.000478064030176,285.0880432128906,294.1499938964844,293.84423828125,291.9288635253906,296.0261535644531,293.954833984375,285.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197578230872,8.174398935523186e-09,0.0010197496740147,-0.0204666629433631,0.0,0.0,0.0,-0.0088652167469263,60.0,11.10148811340332,-0.0,-7.090120135444522e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.571052942192182e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0001007880564429,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.44417920941487e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001007880346151,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004780931631103,285.08905029296875,294.1499938964844,293.82733154296875,291.9195251464844,296.0152282714844,293.9364013671875,285.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198199888691,8.181638477822162e-09,0.0010198118397966,-0.020485620945692,0.0,0.0,0.0,-0.0088688069954514,60.0,11.0758056640625,-0.0,-7.09098060269753e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.571702685207129e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001007948885671,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.444684160873294e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001007948667393,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004781256138812,285.090087890625,294.1499938964844,293.8108825683594,291.9106750488281,296.0043029785156,293.9182434082031,285.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198891395702,8.189704914229878e-09,0.0010198809904977,-0.0205067452043294,0.0,0.0,0.0,-0.0088728070259094,60.0,11.05085563659668,-0.0,-7.091939835390805e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.573177521815524e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001008104227366,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.445830851793289e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0001008104009088,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004781993047799,285.0921936035156,294.1499938964844,293.7794189453125,291.89434814453125,295.9823303222656,293.8825988769531,285.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200454853475,8.208030699563551e-09,0.0010200373362749,-0.0205547381192445,0.0,0.0,0.0,-0.008881889283657,60.0,11.00261688232422,-0.0,-7.094119780504117e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.573177521815524e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001008104227366,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.445830851793289e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0001008104009088,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004781993047799,285.0921936035156,294.1499938964844,293.7794189453125,291.89434814453125,295.9823303222656,293.8825988769531,285.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200454853475,8.208030699563551e-09,0.0010200373362749,-0.0205547381192445,0.0,0.0,0.0,-0.008881889283657,60.0,11.00261688232422,-0.0,-7.094119780504117e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.575086733093484e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001008305262075,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,7.447315874742344e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001008305043797,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004782946780323,285.0943908691406,294.1499938964844,293.75,291.880126953125,295.9602355957031,293.8485412597656,285.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202483972534,8.231768156008457e-09,0.0010202402481809,-0.020616902038455,0.0,0.0,0.0,-0.0088936565443873,60.0,10.958606719970703,-0.0,-7.096943477336026e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.575086733093484e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001008305262075,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,7.447315874742344e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001008305043797,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004782946780323,285.0943908691406,294.1499938964844,293.75,291.880126953125,295.9602355957031,293.8485412597656,285.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202483972534,8.231768156008457e-09,0.0010202402481809,-0.020616902038455,0.0,0.0,0.0,-0.0088936565443873,60.0,10.958606719970703,-0.0,-7.096943477336026e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.577230230206624e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.000100853096228,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.448982796631753e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001008530744002,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004784017510246,285.0966491699219,294.1499938964844,293.721923828125,291.8681030273437,295.93804931640625,293.8158874511719,285.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204763384535,8.258426831275756e-09,0.001020468189381,-0.0206867158412933,0.0,0.0,0.0,-0.0089068720117211,60.0,10.918750762939451,-0.0,-7.100116050651195e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.577230230206624e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.000100853096228,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.448982796631753e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001008530744002,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004784017510246,285.0966491699219,294.1499938964844,293.721923828125,291.8681030273437,295.93804931640625,293.8158874511719,285.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204763384535,8.258426831275756e-09,0.001020468189381,-0.0206867158412933,0.0,0.0,0.0,-0.0089068720117211,60.0,10.918750762939451,-0.0,-7.100116050651195e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.579493780620396e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001008769177133,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,7.450742850778624e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001008769031614,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004785148194059,285.0990295410156,294.1499938964844,293.6943359375,291.8582763671875,295.9157409667969,293.7843933105469,285.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207170853391,8.286571429039213e-09,0.0010207087034359,-0.0207604207098484,0.0,0.0,0.0,-0.0089208241552114,60.0,10.883004188537598,-0.0,-7.103465549107568e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.579493780620396e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001008769177133,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,7.450742850778624e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001008769031614,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004785148194059,285.0990295410156,294.1499938964844,293.6943359375,291.8582763671875,295.9157409667969,293.7843933105469,285.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207170853391,8.286571429039213e-09,0.0010207087034359,-0.0207604207098484,0.0,0.0,0.0,-0.0089208241552114,60.0,10.883004188537598,-0.0,-7.103465549107568e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.58065575105138e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.000100889155874,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.451646524714306e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001008891340461,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0004785728524439,285.1002502441406,294.1499938964844,293.6807556152344,291.8541564941406,295.904541015625,293.7691650390625,285.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301023868284574e-09,0.0010208323365077,-0.0207982696592807,0.0,0.0,0.0,-0.0089279897511005,60.0,10.867125511169434,-0.0,-7.105185773070843e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.581823542248458e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001009014522423,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.452554564224556e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0001009014304145,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004786312056239,285.1015014648437,294.1499938964844,293.66729736328125,291.8505554199219,295.893310546875,293.7541809082031,285.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209649335592,8.315550026338771e-09,0.0010209565516561,-0.0208363104611635,0.0,0.0,0.0,-0.0089351907372474,60.0,10.852088928222656,-0.0,-7.106915234089686e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.584166400600223e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001009261177387,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.454376464011148e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001009261031867,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0004787482321262,285.1040344238281,294.1499938964844,293.6407470703125,291.84478759765625,295.870849609375,293.7245788574219,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34469293664597e-09,0.0010212056804448,-0.0209126286208629,0.0,0.0,0.0,-0.0089496383443474,60.0,10.823726654052734,-0.0,-7.110385524811137e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.584166400600223e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001009261177387,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.454376464011148e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001009261031867,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0004787482321262,285.1040344238281,294.1499938964844,293.6407470703125,291.84478759765625,295.870849609375,293.7245788574219,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34469293664597e-09,0.0010212056804448,-0.0209126286208629,0.0,0.0,0.0,-0.0089496383443474,60.0,10.823726654052734,-0.0,-7.110385524811137e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.586495434632523e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001009506449918,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.456187449861318e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001009506304399,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0004788645892404,285.10662841796875,294.1499938964844,293.61474609375,291.8408508300781,295.84832763671875,293.6958312988281,285.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373667093053427e-09,0.0010214534122496,-0.020988505333662,0.0,0.0,0.0,-0.0089640021324157,60.0,10.799155235290527,-0.0,-7.113836630878724e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.586495434632523e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001009506449918,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.456187449861318e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001009506304399,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0004788645892404,285.10662841796875,294.1499938964844,293.61474609375,291.8408508300781,295.84832763671875,293.6958312988281,285.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373667093053427e-09,0.0010214534122496,-0.020988505333662,0.0,0.0,0.0,-0.0089640021324157,60.0,10.799155235290527,-0.0,-7.113836630878724e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.58877135417424e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001009746047202,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,7.457957690348849e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0001009745901683,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0004789782979059,285.1093444824219,294.1499938964844,293.5892639160156,291.8386535644531,295.82574462890625,293.6678466796875,285.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.40197245111085e-09,0.0010216954397037,-0.0210626311600208,0.0,0.0,0.0,-0.0089780343696475,60.0,10.778069496154783,-0.0,-7.117208156159904e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.58877135417424e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001009746047202,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,7.457957690348849e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0001009745901683,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0004789782979059,285.1093444824219,294.1499938964844,293.5892639160156,291.8386535644531,295.82574462890625,293.6678466796875,285.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.40197245111085e-09,0.0010216954397037,-0.0210626311600208,0.0,0.0,0.0,-0.0089780343696475,60.0,10.778069496154783,-0.0,-7.117208156159904e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.590957051841542e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001009976258501,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.459657354047522e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0001009976040222,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004790874954778,285.11212158203125,294.1499938964844,293.5643310546875,291.83807373046875,295.8031005859375,293.6405944824219,285.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219364194199,8.429164921608391e-09,0.0010219280375167,-0.021133841946721,0.0,0.0,0.0,-0.0089915143325924,60.0,10.760196685791016,-0.0,-7.12044823103497e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.590957051841542e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001009976258501,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.459657354047522e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0001009976040222,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004790874954778,285.11212158203125,294.1499938964844,293.5643310546875,291.83807373046875,295.8031005859375,293.6405944824219,285.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219364194199,8.429164921608391e-09,0.0010219280375167,-0.021133841946721,0.0,0.0,0.0,-0.0089915143325924,60.0,10.760196685791016,-0.0,-7.12044823103497e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.591990237822756e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001010084961308,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.460460619768128e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001010084815789,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004791390965692,285.1135559082031,294.1499938964844,293.55206298828125,291.8383483886719,295.7917785644531,293.6272888183594,285.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220461990684,8.442007093378834e-09,0.0010220378171652,-0.0211674701422452,0.0,0.0,0.0,-0.0089978799223899,60.0,10.752741813659668,-0.0,-7.121978740087799e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.592994319973512e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001010190753731,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.46124133002013e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001010190608212,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0004791892715729,285.114990234375,294.1499938964844,293.5399169921875,291.8389892578125,295.7804260253906,293.6141662597656,285.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221529519185,8.454500211030336e-09,0.0010221445700153,-0.0212001875042915,0.0,0.0,0.0,-0.0090040732175111,60.0,10.745904922485352,-0.0,-7.123468037661952e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.594928997103124e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0001010394480545,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.462745998054743e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0001010394262266,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004792859253939,285.117919921875,294.1499938964844,293.5160827636719,291.84130859375,295.7577514648437,293.58819580078125,285.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223587742075,8.478558299884753e-09,0.0010223503923043,-0.0212631877511739,0.0,0.0,0.0,-0.0090160006657242,60.0,10.7334566116333,-0.0,-7.12633578814348e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.594928997103124e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0001010394480545,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.462745998054743e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0001010394262266,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004792859253939,285.117919921875,294.1499938964844,293.5160827636719,291.84130859375,295.7577514648437,293.58819580078125,285.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223587742075,8.478558299884753e-09,0.0010223503923043,-0.0212631877511739,0.0,0.0,0.0,-0.0090160006657242,60.0,10.7334566116333,-0.0,-7.12633578814348e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.5966606750153e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0001010576743283,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.464092050213367e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001010576597764,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.000479372421978,285.1209411621094,294.1499938964844,293.4927673339844,291.8448791503906,295.73504638671875,293.5628662109375,285.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225429432466,8.500085968421445e-09,0.0010225344449281,-0.0213195625692605,0.0,0.0,0.0,-0.0090266726911067,60.0,10.72364330291748,-0.0,-7.12890297904778e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.5966606750153e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0001010576743283,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.464092050213367e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001010576597764,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.000479372421978,285.1209411621094,294.1499938964844,293.4927673339844,291.8448791503906,295.73504638671875,293.5628662109375,285.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225429432466,8.500085968421445e-09,0.0010225344449281,-0.0213195625692605,0.0,0.0,0.0,-0.0090266726911067,60.0,10.72364330291748,-0.0,-7.12890297904778e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.59818426053971e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001010737178148,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.465277303708717e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001010736959869,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0004794485284946,285.1240234375,294.1499938964844,293.4700012207031,291.849609375,295.7123107910156,293.5381774902344,285.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227048769593,8.51902370868629e-09,0.0010226963786408,-0.0213691554963588,0.0,0.0,0.0,-0.0090360613539814,60.0,10.71618366241455,-0.0,-7.131161083862025e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.59818426053971e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001010737178148,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.465277303708717e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001010736959869,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0004794485284946,285.1240234375,294.1499938964844,293.4700012207031,291.849609375,295.7123107910156,293.5381774902344,285.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227048769593,8.51902370868629e-09,0.0010226963786408,-0.0213691554963588,0.0,0.0,0.0,-0.0090360613539814,60.0,10.71618366241455,-0.0,-7.131161083862025e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.599480108590797e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001010873602353,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.466285023838282e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001010873456834,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004795132845174,285.127197265625,294.1499938964844,293.44781494140625,291.8553771972656,295.68963623046875,293.5141296386719,285.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022842596285,8.535127271613874e-09,0.0010228340979665,-0.0214113276451826,0.0,0.0,0.0,-0.009044044651091,60.0,10.710814476013184,-0.0,-7.133081680876785e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.599480108590797e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001010873602353,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.466285023838282e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001010873456834,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004795132845174,285.127197265625,294.1499938964844,293.44781494140625,291.8553771972656,295.68963623046875,293.5141296386719,285.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022842596285,8.535127271613874e-09,0.0010228340979665,-0.0214113276451826,0.0,0.0,0.0,-0.009044044651091,60.0,10.710814476013184,-0.0,-7.133081680876785e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.600006160326302e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001010928972391,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.466693932656199e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001010928826872,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004795395652763,285.1288146972656,294.1499938964844,293.4369201660156,291.858642578125,295.67828369140625,293.5024108886719,285.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228984756395,8.541659823890768e-09,0.0010228898609057,-0.0214284323155879,0.0,0.0,0.0,-0.0090472819283604,60.0,10.709060668945312,-0.0,-7.133861146257915e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.600484190741554e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001010979249258,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.467065006494522e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001010979103739,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0004795634304173,285.13043212890625,294.1499938964844,293.4261779785156,291.8620910644531,295.6669616699219,293.4908142089844,285.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229489998891,8.547589303020686e-09,0.0010229403851553,-0.0214439593255519,0.0,0.0,0.0,-0.0090502211824059,60.0,10.707685470581056,-0.0,-7.134568136279995e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.601315105101094e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001011066779028,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.467711111530662e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001011066633509,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004796049615833,285.1337585449219,294.1499938964844,293.4051513671875,291.86962890625,295.644287109375,293.46795654296875,285.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557903719008664e-09,0.0010230288607999,-0.0214709695428609,0.0,0.0,0.0,-0.0090553350746631,60.0,10.705662727355955,-0.0,-7.135798796298334e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.601315105101094e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001011066779028,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.467711111530662e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001011066633509,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004796049615833,285.1337585449219,294.1499938964844,293.4051513671875,291.86962890625,295.644287109375,293.46795654296875,285.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557903719008664e-09,0.0010230288607999,-0.0214709695428609,0.0,0.0,0.0,-0.0090553350746631,60.0,10.705662727355955,-0.0,-7.135798796298334e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.601825149729848e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001011120475595,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.468108378816396e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0001011120330076,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004796304565388,285.1371154785156,294.1499938964844,293.3846740722656,291.8778686523437,295.6216735839844,293.4457092285156,285.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564219555751151e-09,0.0010230828775092,-0.0214875098317861,0.0,0.0,0.0,-0.0090584671124815,60.0,10.705111503601074,-0.0,-7.136552682140973e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.601825149729848e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001011120475595,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.468108378816396e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0001011120330076,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004796304565388,285.1371154785156,294.1499938964844,293.3846740722656,291.8778686523437,295.6216735839844,293.4457092285156,285.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564219555751151e-09,0.0010230828775092,-0.0214875098317861,0.0,0.0,0.0,-0.0090584671124815,60.0,10.705111503601074,-0.0,-7.136552682140973e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.602008503861724e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001011139756883,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.468250259989873e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0001011139611364,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0004796395951416,285.1405639648437,294.1499938964844,293.36474609375,291.88671875,295.59912109375,293.4241027832031,285.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231105843558,8.566456877190376e-09,0.0010231020860373,-0.0214933678507804,0.0,0.0,0.0,-0.0090595753863453,60.0,10.705778121948242,-0.0,-7.136819135666883e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
