time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.602008503861724e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001011139756883,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.468250259989873e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0001011139611364,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0004796395951416,285.1405639648437,294.1499938964844,293.36474609375,291.88671875,295.59912109375,293.4241027832031,285.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231105843558,8.566456877190376e-09,0.0010231020860373,-0.0214933678507804,0.0,0.0,0.0,-0.0090595753863453,60.0,10.705778121948242,-0.0,-7.136819135666883e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.601817146176472e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001011119529721,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,7.468101102858782e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0001011119384202,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004796300490852,285.14410400390625,294.1499938964844,293.345458984375,291.8960266113281,295.5765991210937,293.4031066894531,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230898624286,8.564028597390916e-09,0.0010230812476947,-0.021487008780241,0.0,0.0,0.0,-0.0090583721175789,60.0,10.707398414611816,-0.0,-7.13652994477343e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.601817146176472e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001011119529721,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,7.468101102858782e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0001011119384202,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004796300490852,285.14410400390625,294.1499938964844,293.345458984375,291.8960266113281,295.5765991210937,293.4031066894531,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230898624286,8.564028597390916e-09,0.0010230812476947,-0.021487008780241,0.0,0.0,0.0,-0.0090583721175789,60.0,10.707398414611816,-0.0,-7.13652994477343e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.601515921531244e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0001011087879305,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,7.467866817023605e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001011087661026,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0004796150024048,285.1458740234375,294.1499938964844,293.33599853515625,291.9008483886719,295.5653991699219,293.3929138183594,285.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230574989691,8.560257391820869e-09,0.0010230488842353,-0.0214771330356597,0.0,0.0,0.0,-0.0090565020218491,60.0,10.708559036254885,-0.0,-7.136079460678958e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.601134661352262e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0001011047716019,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,7.467569957952946e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.000101104749774,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0004795959684997,285.147705078125,294.1499938964844,293.32672119140625,291.90576171875,295.55419921875,293.38287353515625,285.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230164043605,8.555486985528661e-09,0.001023007906042,-0.0214646402746438,0.0,0.0,0.0,-0.009054135531187,60.0,10.709844589233398,-0.0,-7.135510315947613e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.60016404860653e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0001010945416055,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.466814713552594e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001010945270536,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0004795474815182,285.1513366699219,294.1499938964844,293.30859375,291.9157409667969,295.5318298339844,293.3630676269531,285.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229130275547,8.543353580137136e-09,0.0010229044128209,-0.0214328672736883,0.0,0.0,0.0,-0.0090481229126453,60.0,10.712613105773926,-0.0,-7.13406294039487e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.60016404860653e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0001010945416055,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.466814713552594e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001010945270536,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0004795474815182,285.1513366699219,294.1499938964844,293.30859375,291.9157409667969,295.5318298339844,293.3630676269531,285.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229130275547,8.543353580137136e-09,0.0010229044128209,-0.0214328672736883,0.0,0.0,0.0,-0.0090481229126453,60.0,10.712613105773926,-0.0,-7.13406294039487e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.598662290954962e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0001010787309496,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,7.465646194759756e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001010787091217,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004794724809471,285.1550598144531,294.1499938964844,293.29107666015625,291.9259338378906,295.50958251953125,293.3439025878906,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227527236565,8.524601469162008e-09,0.0010227442253381,-0.0213837623596191,0.0,0.0,0.0,-0.0090388264507055,60.0,10.715599060058594,-0.0,-7.131826151862698e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.598662290954962e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0001010787309496,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,7.465646194759756e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001010787091217,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004794724809471,285.1550598144531,294.1499938964844,293.29107666015625,291.9259338378906,295.50958251953125,293.3439025878906,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227527236565,8.524601469162008e-09,0.0010227442253381,-0.0213837623596191,0.0,0.0,0.0,-0.0090388264507055,60.0,10.715599060058594,-0.0,-7.131826151862698e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.596703603165224e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0001010581036098,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.464123336831108e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001010580890579,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0004793746629729,285.1588439941406,294.1499938964844,293.274169921875,291.9361572265625,295.4873962402344,293.3254089355469,285.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225437581539,8.500163239943959e-09,0.0010225352598354,-0.0213197655975818,0.0,0.0,0.0,-0.0090267118066549,60.0,10.718626976013184,-0.0,-7.128912216103346e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.596703603165224e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0001010581036098,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.464123336831108e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001010580890579,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0004793746629729,285.1588439941406,294.1499938964844,293.274169921875,291.9361572265625,295.4873962402344,293.3254089355469,285.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225437581539,8.500163239943959e-09,0.0010225352598354,-0.0213197655975818,0.0,0.0,0.0,-0.0090267118066549,60.0,10.718626976013184,-0.0,-7.128912216103346e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.59430108196102e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001010327978292,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,7.462254143320024e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0001010327832773,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004792546387761,285.1626892089844,294.1499938964844,293.2578430175781,291.94635009765625,295.4653625488281,293.3075256347656,285.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222874116152,8.470188106457499e-09,0.0010222789132967,-0.0212412681430578,0.0,0.0,0.0,-0.0090118516236543,60.0,10.721489906311035,-0.0,-7.125338186142471e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.59430108196102e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001010327978292,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,7.462254143320024e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0001010327832773,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004792546387761,285.1626892089844,294.1499938964844,293.2578430175781,291.94635009765625,295.4653625488281,293.3075256347656,285.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222874116152,8.470188106457499e-09,0.0010222789132967,-0.0212412681430578,0.0,0.0,0.0,-0.0090118516236543,60.0,10.721489906311035,-0.0,-7.125338186142471e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.592889546183868e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001010179330478,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.461156201316044e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001010179184959,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004791841492988,285.1646423339844,294.1499938964844,293.2499389648437,291.9513854980469,295.45440673828125,293.29888916015625,285.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221367701888,8.452581745643784e-09,0.0010221282718703,-0.021195163950324,0.0,0.0,0.0,-0.009003123268485,60.0,10.722742080688477,-0.0,-7.123239242901036e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.591405250830576e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001010023042908,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,7.460001506842673e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001010022897389,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004791099927388,285.1665954589844,294.1499938964844,293.2421569824219,291.9563903808594,295.4434509277344,293.2904357910156,285.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219782125204,8.434067666485134e-09,0.0010219697142019,-0.0211466811597347,0.0,0.0,0.0,-0.0089939441531896,60.0,10.72390365600586,-0.0,-7.121033007706501e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.588256216375156e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0001009691332001,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.457551691913977e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001009691186482,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,0.0004789526865351,285.1705627441406,294.1499938964844,293.2270812988281,291.9661865234375,295.4216613769531,293.2737731933594,285.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216425871476,8.394789752230736e-09,0.0010216342052444,-0.0210438203066587,0.0,0.0,0.0,-0.0089744739234447,60.0,10.725975036621094,-0.0,-7.116352662706049e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.588256216375156e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0001009691332001,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.457551691913977e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001009691186482,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,0.0004789526865351,285.1705627441406,294.1499938964844,293.2270812988281,291.9661865234375,295.4216613769531,293.2737731933594,285.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216425871476,8.394789752230736e-09,0.0010216342052444,-0.0210438203066587,0.0,0.0,0.0,-0.0089744739234447,60.0,10.725975036621094,-0.0,-7.116352662706049e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.584685903973876e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001009315383271,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.454774458892643e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001009315164992,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0004787743382621,285.1745910644531,294.1499938964844,293.212646484375,291.9756164550781,295.3999938964844,293.2577819824219,285.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212619090452,8.350268920764847e-09,0.0010212535271421,-0.0209272298961877,0.0,0.0,0.0,-0.0089524025097489,60.0,10.727240562438965,-0.0,-7.111049171726337e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.584685903973876e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001009315383271,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.454774458892643e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001009315164992,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0004787743382621,285.1745910644531,294.1499938964844,293.212646484375,291.9756164550781,295.3999938964844,293.2577819824219,285.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212619090452,8.350268920764847e-09,0.0010212535271421,-0.0209272298961877,0.0,0.0,0.0,-0.0089524025097489,60.0,10.727240562438965,-0.0,-7.111049171726337e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.580801997799426e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001008906401693,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.451753481291234e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0001008906256174,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0004785803612321,285.1786804199219,294.1499938964844,293.1988220214844,291.9845886230469,295.37847900390625,293.242431640625,285.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301847209679636e-09,0.0010208395542576,-0.0208004266023635,0.0,0.0,0.0,-0.0089283986017107,60.0,10.727627754211426,-0.0,-7.105283827968378e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.580801997799426e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001008906401693,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.451753481291234e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0001008906256174,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0004785803612321,285.1786804199219,294.1499938964844,293.1988220214844,291.9845886230469,295.37847900390625,293.242431640625,285.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301847209679636e-09,0.0010208395542576,-0.0208004266023635,0.0,0.0,0.0,-0.0089283986017107,60.0,10.727627754211426,-0.0,-7.105283827968378e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.576651791576296e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0001008469334919,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,7.448525138897821e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.00010084691894,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0004783730546478,285.1828308105469,294.1499938964844,293.1856689453125,291.9930114746094,295.3571472167969,293.2277526855469,285.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204053251072,8.250100158591067e-09,0.0010203970596194,-0.0206649098545312,0.0,0.0,0.0,-0.008902745321393,60.0,10.726984977722168,-0.0,-7.09912484353481e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.576651791576296e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0001008469334919,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,7.448525138897821e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.00010084691894,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0004783730546478,285.1828308105469,294.1499938964844,293.1856689453125,291.9930114746094,295.3571472167969,293.2277526855469,285.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204053251072,8.250100158591067e-09,0.0010203970596194,-0.0206649098545312,0.0,0.0,0.0,-0.008902745321393,60.0,10.726984977722168,-0.0,-7.09912484353481e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.574466821504755e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.000100823919638,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.446825475199148e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0001008239050861,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0004782639152836,285.1849365234375,294.1499938964844,293.1793212890625,291.9969787597656,295.3465576171875,293.220703125,285.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201722616329,8.222855285566766e-09,0.0010201639961451,-0.0205935612320899,0.0,0.0,0.0,-0.0088892383500933,60.0,10.726072311401367,-0.0,-7.095883347574272e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.57224692683667e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,0.0001008005419862,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,7.445099618053064e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0001008005274343,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0004781530296895,285.1870422363281,294.1499938964844,293.1731262207031,292.0007629394531,295.33599853515625,293.2138061523437,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199354728683,8.195182310544169e-09,0.0010199273237958,-0.0205210912972688,0.0,0.0,0.0,-0.0088755190372467,60.0,10.724891662597656,-0.0,-7.092591403079497e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.5677278295625e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001007529499474,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.44158387533389e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0001007529353955,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0004779273003805,285.1912841796875,294.1499938964844,293.1612243652344,292.0077819824219,295.31500244140625,293.2003479003906,285.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194538626819,8.138842488847331e-09,0.0010194457136094,-0.0203735455870628,0.0,0.0,0.0,-0.0088475896045565,60.0,10.721915245056152,-0.0,-7.08589240616675e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.5677278295625e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001007529499474,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.44158387533389e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0001007529353955,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0004779273003805,285.1912841796875,294.1499938964844,293.1612243652344,292.0077819824219,295.31500244140625,293.2003479003906,285.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194538626819,8.138842488847331e-09,0.0010194457136094,-0.0203735455870628,0.0,0.0,0.0,-0.0088475896045565,60.0,10.721915245056152,-0.0,-7.08589240616675e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.563047933625056e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0001007036698865,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.437943713739514e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.0001007036553346,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0004776935384143,285.1955871582031,294.1499938964844,293.1499938964844,292.0138854980469,295.2941589355469,293.1875305175781,285.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080498048457231e-09,0.0010189467575401,-0.0202207490801811,0.0,0.0,0.0,-0.0088186664506793,60.0,10.717310905456545,-0.0,-7.078957509065732e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.563047933625056e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0001007036698865,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.437943713739514e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.0001007036553346,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0004776935384143,285.1955871582031,294.1499938964844,293.1499938964844,292.0138854980469,295.2941589355469,293.1875305175781,285.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080498048457231e-09,0.0010189467575401,-0.0202207490801811,0.0,0.0,0.0,-0.0088186664506793,60.0,10.717310905456545,-0.0,-7.078957509065732e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.558942110743374e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001006604361464,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,7.434750295942649e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0001006604215945,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0004774884728249,285.199951171875,294.1499938964844,293.1401672363281,292.01910400390625,295.2735595703125,293.1755676269531,285.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185171850025,8.029312326129912e-09,0.0010185091523453,-0.0200866982340812,0.0,0.0,0.0,-0.0087932907044887,60.0,10.711502075195312,-0.0,-7.072876684333097e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.558942110743374e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001006604361464,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,7.434750295942649e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0001006604215945,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0004774884728249,285.199951171875,294.1499938964844,293.1401672363281,292.01910400390625,295.2735595703125,293.1755676269531,285.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185171850025,8.029312326129912e-09,0.0010185091523453,-0.0200866982340812,0.0,0.0,0.0,-0.0087932907044887,60.0,10.711502075195312,-0.0,-7.072876684333097e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.555890574119984e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001006282909656,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.432376878568903e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001006282764137,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0004773360269609,285.2043762207031,294.1499938964844,293.1323547363281,292.0234680175781,295.253173828125,293.16473388671875,285.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181916877627,7.991252104488922e-09,0.0010181836551055,-0.0199870206415653,0.0,0.0,0.0,-0.0087744230404496,60.0,10.704970359802246,-0.0,-7.068356921990927e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.555890574119984e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001006282909656,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.432376878568903e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001006282764137,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0004773360269609,285.2043762207031,294.1499938964844,293.1323547363281,292.0234680175781,295.253173828125,293.16473388671875,285.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181916877627,7.991252104488922e-09,0.0010181836551055,-0.0199870206415653,0.0,0.0,0.0,-0.0087744230404496,60.0,10.704970359802246,-0.0,-7.068356921990927e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.55487266764976e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0001006175734801,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.431584526784718e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0001006175589282,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0004772851534653,285.20660400390625,294.1499938964844,293.1291809082031,292.0253601074219,295.2431335449219,293.1599426269531,285.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180831886827,7.97855026490879e-09,0.0010180752724409,-0.0199537575244903,0.0,0.0,0.0,-0.0087681272998452,60.0,10.70144271850586,-0.0,-7.066849150305643e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.554012649459764e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0001006085149128,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,7.430915866279975e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001006085003609,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0004772422253154,285.2088623046875,294.1499938964844,293.1264343261719,292.0270690917969,295.2331237792969,293.1554260253906,285.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179920354858,7.967822845955652e-09,0.0010179840028285,-0.0199256613850593,0.0,0.0,0.0,-0.0087628122419118,60.0,10.69783878326416,-0.0,-7.065575147180425e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.552729898132384e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001005950034596,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,7.429917604895309e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001005949889076,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004771781386807,285.21337890625,294.1499938964844,293.12225341796875,292.0299072265625,295.2132873535156,293.1470947265625,285.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178541997447,7.95180543633478e-09,0.0010178462835028,-0.0198837146162986,0.0,0.0,0.0,-0.0087548680603504,60.0,10.690441131591797,-0.0,-7.063673734819531e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.552729898132384e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001005950034596,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,7.429917604895309e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001005949889076,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004771781386807,285.21337890625,294.1499938964844,293.12225341796875,292.0299072265625,295.2132873535156,293.1470947265625,285.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178541997447,7.95180543633478e-09,0.0010178462835028,-0.0198837146162986,0.0,0.0,0.0,-0.0087548680603504,60.0,10.690441131591797,-0.0,-7.063673734819531e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.55249706748873e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0001005925514618,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.429736433550715e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001005925369099,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004771665262524,285.2179260253906,294.1499938964844,293.11968994140625,292.0321044921875,295.1937866210937,293.14031982421875,285.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178290540352,7.948870894836091e-09,0.0010178211377933,-0.0198760293424129,0.0,0.0,0.0,-0.0087534124031662,60.0,10.682540893554688,-0.0,-7.06332556887901e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.55249706748873e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0001005925514618,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.429736433550715e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001005925369099,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004771665262524,285.2179260253906,294.1499938964844,293.11968994140625,292.0321044921875,295.1937866210937,293.14031982421875,285.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178290540352,7.948870894836091e-09,0.0010178211377933,-0.0198760293424129,0.0,0.0,0.0,-0.0087534124031662,60.0,10.682540893554688,-0.0,-7.06332556887901e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
