time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.552986739436164e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0001005977101158,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.430117693729699e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001005976955639,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004771910025738,285.2225646972656,294.1499938964844,293.1185913085937,292.0336608886719,295.1745910644531,293.13494873046875,285.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178810916841,7.95494514704842e-09,0.0010178730590268,-0.0198919363319873,0.0,0.0,0.0,-0.00875642336905,60.0,10.674276351928713,-0.0,-7.064046769755805e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.552986739436164e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0001005977101158,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.430117693729699e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001005976955639,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004771910025738,285.2225646972656,294.1499938964844,293.1185913085937,292.0336608886719,295.1745910644531,293.13494873046875,285.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178810916841,7.95494514704842e-09,0.0010178730590268,-0.0198919363319873,0.0,0.0,0.0,-0.00875642336905,60.0,10.674276351928713,-0.0,-7.064046769755805e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.554141433909535e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.000100609860965,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.431014819303527e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001006098464131,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0004772486863657,285.22723388671875,294.1499938964844,293.1187744140625,292.03466796875,295.15576171875,293.1309814453125,285.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969295445775515e-09,0.0010179957607761,-0.0199295189231634,0.0,0.0,0.0,-0.0087635377421975,60.0,10.665637016296388,-0.0,-7.065749940693422e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.554141433909535e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.000100609860965,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.431014819303527e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001006098464131,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0004772486863657,285.22723388671875,294.1499938964844,293.1187744140625,292.03466796875,295.15576171875,293.1309814453125,285.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969295445775515e-09,0.0010179957607761,-0.0199295189231634,0.0,0.0,0.0,-0.0087635377421975,60.0,10.665637016296388,-0.0,-7.065749940693422e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.5550058176741e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.000100618963188,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,7.431687117787078e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0001006189486361,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004772918473463,285.2295837402344,294.1499938964844,293.11932373046875,292.03497314453125,295.14654541015625,293.1296691894531,285.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180957615375,7.980046845545985e-09,0.0010180878452956,-0.0199576765298843,0.0,0.0,0.0,-0.0087688686326146,60.0,10.661130905151367,-0.0,-7.067026785989583e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.555961150908844e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001006290258374,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,7.432430720655248e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0001006290112854,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0004773396067321,285.2319641113281,294.1499938964844,293.1201477050781,292.0351257324219,295.13739013671875,293.1286315917969,285.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181978577747,7.991940442764191e-09,0.0010181898251175,-0.0199888236820697,0.0,0.0,0.0,-0.008774765767157,60.0,10.656556129455566,-0.0,-7.068438634405538e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.558098099660128e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001006515303743,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,7.434092549374327e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0001006515158223,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0004774463595822,285.2367248535156,294.1499938964844,293.1224975585937,292.0351257324219,295.1192626953125,293.1271667480469,285.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184248676523,8.01853605736369e-09,0.0010184168349951,-0.0200584754347801,0.0,0.0,0.0,-0.0087879486382007,60.0,10.64724063873291,-0.0,-7.071596996865992e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.558098099660128e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001006515303743,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,7.434092549374327e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0001006515158223,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0004774463595822,285.2367248535156,294.1499938964844,293.1224975585937,292.0351257324219,295.1192626953125,293.1271667480469,285.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184248676523,8.01853605736369e-09,0.0010184168349951,-0.0200584754347801,0.0,0.0,0.0,-0.0087879486382007,60.0,10.64724063873291,-0.0,-7.071596996865992e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.5607312687207e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0001006792590487,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,7.436140003846958e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0001006792444968,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.000477577879792,285.2415466308594,294.1499938964844,293.1257629394531,292.0346984863281,295.1015319824219,293.1268920898437,285.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187050793319,8.051312505585884e-09,0.0010186970466747,-0.0201443135738372,0.0,0.0,0.0,-0.0088041964918375,60.0,10.63747215270996,-0.0,-7.075490060515224e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.5607312687207e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0001006792590487,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,7.436140003846958e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0001006792444968,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.000477577879792,285.2415466308594,294.1499938964844,293.1257629394531,292.0346984863281,295.1015319824219,293.1268920898437,285.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187050793319,8.051312505585884e-09,0.0010186970466747,-0.0201443135738372,0.0,0.0,0.0,-0.0088041964918375,60.0,10.63747215270996,-0.0,-7.075490060515224e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.563683852320536e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001007103492156,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,7.438436296069995e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001007103346637,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004777253780048,285.2464294433594,294.1499938964844,293.1297302246094,292.0339050292969,295.0841979980469,293.1277160644531,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190194007009,8.088068881306754e-09,0.0010190113680437,-0.0202405750751495,0.0,0.0,0.0,-0.0088224187493324,60.0,10.627330780029297,-0.0,-7.079857056169203e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.563683852320536e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001007103492156,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,7.438436296069995e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001007103346637,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004777253780048,285.2464294433594,294.1499938964844,293.1297302246094,292.0339050292969,295.0841979980469,293.1277160644531,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190194007009,8.088068881306754e-09,0.0010190113680437,-0.0202405750751495,0.0,0.0,0.0,-0.0088224187493324,60.0,10.627330780029297,-0.0,-7.079857056169203e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.565339860273524e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001007277824101,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.439724140567705e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0001007277678581,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0004778080910909,285.2489929199219,294.1499938964844,293.1320495605469,292.0333557128906,295.07537841796875,293.1286315917969,286.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191957699134,8.108685278784833e-09,0.0010191877372562,-0.0202945675700902,0.0,0.0,0.0,-0.0088326390832662,60.0,10.621861457824709,-0.0,-7.08230771806484e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.566870721755548e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001007438986562,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,7.440914487233385e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001007438841043,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0004778845468536,285.2513427734375,294.1499938964844,293.13427734375,292.03277587890625,295.0672302246094,293.1294860839844,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193586349487,8.127740258601081e-09,0.0010193506022915,-0.0203444696962833,0.0,0.0,0.0,-0.0088420854881405,60.0,10.616813659667969,-0.0,-7.084572217763707e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.568536916049196e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.00010076144099,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,7.442210335284472e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.000100761433714,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0004779677838087,285.2538146972656,294.1499938964844,293.1367492675781,292.0321044921875,295.0589599609375,293.1307983398437,286.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195361683145,8.148483665593176e-09,0.0010195280192419,-0.0203987937420606,0.0,0.0,0.0,-0.0088523691520094,60.0,10.61136531829834,-0.0,-7.08703851159953e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.570216934662312e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001007791361189,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.443517097271979e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.000100779121567,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004780517192557,285.2563171386719,294.1499938964844,293.1392822265625,292.0313720703125,295.05078125,293.1322631835937,286.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197150986641,8.169404708269212e-09,0.0010197069495916,-0.0204535815864801,0.0,0.0,0.0,-0.0088627403602004,60.0,10.60584545135498,-0.0,-7.089526121717429e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.573598072165625e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001008147446555,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.446146628353745e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0001008147301035,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0004782206378877,285.2613220214844,294.1499938964844,293.1445617675781,292.0297546386719,295.0345764160156,293.135498046875,286.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211504365362998e-09,0.0010200667893514,-0.0205638334155082,0.0,0.0,0.0,-0.0088836103677749,60.0,10.594637870788574,-0.0,-7.094533316376328e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.573598072165625e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001008147446555,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.446146628353745e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0001008147301035,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0004782206378877,285.2613220214844,294.1499938964844,293.1445617675781,292.0297546386719,295.0345764160156,293.135498046875,286.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211504365362998e-09,0.0010200667893514,-0.0205638334155082,0.0,0.0,0.0,-0.0088836103677749,60.0,10.594637870788574,-0.0,-7.094533316376328e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.57696174737066e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0001008501567412,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,7.448762335116044e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001008501421893,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004783886543009,285.2663879394531,294.1499938964844,293.1499938964844,292.0279541015625,295.018798828125,293.1393127441406,286.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.2533793133166e-09,0.0010204248828813,-0.0206734985113143,0.0,0.0,0.0,-0.0089043695479631,60.0,10.58298397064209,-0.0,-7.099514931496742e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.57696174737066e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0001008501567412,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,7.448762335116044e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001008501421893,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004783886543009,285.2663879394531,294.1499938964844,293.1499938964844,292.0279541015625,295.018798828125,293.1393127441406,286.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.2533793133166e-09,0.0010204248828813,-0.0206734985113143,0.0,0.0,0.0,-0.0089043695479631,60.0,10.58298397064209,-0.0,-7.099514931496742e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.580208279658108e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.000100884346466,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.451287820003927e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001008843319141,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004785508208442,285.271484375,294.1499938964844,293.1554260253906,292.0260009765625,295.0033569335937,293.1435546875,286.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207787854596,8.293800313197153e-09,0.0010207705199718,-0.0207793526351451,0.0,0.0,0.0,-0.0089244078844785,60.0,10.570947647094728,-0.0,-7.104326016360575e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.580208279658108e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.000100884346466,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.451287820003927e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001008843319141,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004785508208442,285.271484375,294.1499938964844,293.1554260253906,292.0260009765625,295.0033569335937,293.1435546875,286.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207787854596,8.293800313197153e-09,0.0010207705199718,-0.0207793526351451,0.0,0.0,0.0,-0.0089244078844785,60.0,10.570947647094728,-0.0,-7.104326016360575e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.58325108513236e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001009163825074,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.453653961420059e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0001009163752314,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004787028301507,285.276611328125,294.1499938964844,293.16070556640625,292.02398681640625,294.9881896972656,293.14801025390625,286.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211027693003,8.331684675511042e-09,0.0010210945038124,-0.0208785627037286,0.0,0.0,0.0,-0.0089431889355182,60.0,10.558542251586914,-0.0,-7.10883654164718e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.58325108513236e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001009163825074,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.453653961420059e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0001009163752314,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004787028301507,285.276611328125,294.1499938964844,293.16070556640625,292.02398681640625,294.9881896972656,293.14801025390625,286.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211027693003,8.331684675511042e-09,0.0010210945038124,-0.0208785627037286,0.0,0.0,0.0,-0.0089431889355182,60.0,10.558542251586914,-0.0,-7.10883654164718e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.584664803696796e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0001009312691166,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,7.454753358615562e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0001009312618407,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,0.0004787734360434,285.2792053222656,294.1499938964844,293.16326904296875,292.02294921875,294.9807434082031,293.1503295898437,286.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212532943114,8.349285707254241e-09,0.0010212449124082,-0.0209246575832366,0.0,0.0,0.0,-0.0089519144967198,60.0,10.552186965942385,-0.0,-7.110932642717671e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.585987572791056e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001009451952995,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.455782179022208e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001009451880236,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0004788395017385,285.28179931640625,294.1499938964844,293.16571044921875,292.0219421386719,294.9734191894531,293.15264892578125,286.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213940404355,8.365748094263381e-09,0.0010213856585323,-0.0209677666425704,0.0,0.0,0.0,-0.0089600756764411,60.0,10.545740127563477,-0.0,-7.112893030125633e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.588355896994472e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0001009701372822,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.457624451490119e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001009701300063,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0004789578379131,285.2870178222656,294.1499938964844,293.1702575683594,292.0199279785156,294.958984375,293.15728759765625,286.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216463124379,8.395233841440586e-09,0.0010216379305347,-0.0210449825972318,0.0,0.0,0.0,-0.0089746937155723,60.0,10.532601356506348,-0.0,-7.116405242868495e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.588355896994472e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0001009701372822,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.457624451490119e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001009701300063,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0004789578379131,285.2870178222656,294.1499938964844,293.1702575683594,292.0199279785156,294.958984375,293.15728759765625,286.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216463124379,8.395233841440586e-09,0.0010216379305347,-0.0210449825972318,0.0,0.0,0.0,-0.0089746937155723,60.0,10.532601356506348,-0.0,-7.116405242868495e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.590243280399592e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001009900151984,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.4590920121409e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0001009900006465,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0004790521343238,285.29229736328125,294.1499938964844,293.1742553710937,292.0179748535156,294.9449157714844,293.1617736816406,286.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218471288681,8.418722607927975e-09,0.0010218387469649,-0.02110649459064,0.0,0.0,0.0,-0.0089863380417227,60.0,10.51907730102539,-0.0,-7.119204070704654e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.590243280399592e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001009900151984,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.4590920121409e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0001009900006465,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0004790521343238,285.29229736328125,294.1499938964844,293.1742553710937,292.0179748535156,294.9449157714844,293.1617736816406,286.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218471288681,8.418722607927975e-09,0.0010218387469649,-0.02110649459064,0.0,0.0,0.0,-0.0089863380417227,60.0,10.51907730102539,-0.0,-7.119204070704654e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.591566049493848e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0001010039341053,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,7.460120104951784e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0001010039268294,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0004791181709151,285.297607421875,294.1499938964844,293.177490234375,292.0161437988281,294.93115234375,293.1659240722656,286.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219878749921,8.435170784082402e-09,0.0010219793766736,-0.021149568259716,0.0,0.0,0.0,-0.0089944917708635,60.0,10.505189895629885,-0.0,-7.121164458112619e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.591566049493848e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0001010039341053,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,7.460120104951784e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0001010039268294,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0004791181709151,285.297607421875,294.1499938964844,293.177490234375,292.0161437988281,294.93115234375,293.1659240722656,286.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219878749921,8.435170784082402e-09,0.0010219793766736,-0.021149568259716,0.0,0.0,0.0,-0.0089944917708635,60.0,10.505189895629885,-0.0,-7.121164458112619e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.591940033715218e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001010078776744,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,7.460411143256351e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001010078631225,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0004791368846781,285.3008117675781,294.1499938964844,293.17901611328125,292.01513671875,294.9230651855469,293.1681213378906,286.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220275726169,8.439817733574273e-09,0.0010220191907137,-0.0211617369204759,0.0,0.0,0.0,-0.0089967958629131,60.0,10.496630668640137,-0.0,-7.121717970903775e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.592188871465623e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001010104970191,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.46060541132465e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0001010104897432,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0004791493120137,285.3029479980469,294.1499938964844,293.17987060546875,292.0144958496094,294.9176940917969,293.1695861816406,286.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220539988949,8.442910370831669e-09,0.0010220456169918,-0.0211698357015848,0.0,0.0,0.0,-0.0089983288198709,60.0,10.490923881530762,-0.0,-7.122086742583633e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,9.592128481017426e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001010098567348,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,7.460557390004396e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001010098421829,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0004791462852153,285.3056640625,294.1499938964844,293.1806945800781,292.0137634277344,294.9111022949219,293.17108154296875,286.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220472468063,8.442137655606531e-09,0.0010220388649031,-0.0211678128689527,0.0,0.0,0.0,-0.0089979451149702,60.0,10.483617782592772,-0.0,-7.121994372027984e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.591928392183036e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001010077467071,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,7.460401684511453e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,0.0001010077394312,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004791362734977,285.308349609375,294.1499938964844,293.18121337890625,292.0130920410156,294.9045715332031,293.17242431640625,286.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220253607258,8.439630327927716e-09,0.0010220168624073,-0.0211612470448017,0.0,0.0,0.0,-0.0089966990053653,60.0,10.476252555847168,-0.0,-7.121695944078965e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.591133857611568e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0001009993793559,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.459783955710009e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0001009993720799,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,0.0004790966049768,285.31378173828125,294.1499938964844,293.1814270019531,292.011962890625,294.8916015625,293.1747436523437,286.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219410760328,8.429707598622826e-09,0.0010219325777143,-0.0211352612823247,0.0,0.0,0.0,-0.0089917834848165,60.0,10.461374282836914,-0.0,-7.120512890423927e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.591133857611568e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0001009993793559,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.459783955710009e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0001009993720799,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,0.0004790966049768,285.31378173828125,294.1499938964844,293.1814270019531,292.011962890625,294.8916015625,293.1747436523437,286.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219410760328,8.429707598622826e-09,0.0010219325777143,-0.0211352612823247,0.0,0.0,0.0,-0.0089917834848165,60.0,10.461374282836914,-0.0,-7.120512890423927e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.589215187588708e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001009791740216,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,7.45829165680334e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0001009791667456,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004790007951669,285.3192443847656,294.1499938964844,293.1802978515625,292.0111694335937,294.8788757324219,293.1760559082031,286.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217365343123,8.405779183817685e-09,0.0010217281524091,-0.0210725981742143,0.0,0.0,0.0,-0.0089799212291836,60.0,10.446074485778809,-0.0,-7.117662192968055e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
