time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.589215187588708e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001009791740216,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,7.45829165680334e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0001009791667456,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004790007951669,285.3192443847656,294.1499938964844,293.1802978515625,292.0111694335937,294.8788757324219,293.1760559082031,286.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217365343123,8.405779183817685e-09,0.0010217281524091,-0.0210725981742143,0.0,0.0,0.0,-0.0089799212291836,60.0,10.446074485778809,-0.0,-7.117662192968055e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.586322994437067e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.000100948716863,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,7.456041930709034e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0001009487095871,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0004788563237525,285.32476806640625,294.1499938964844,293.177734375,292.0107421875,294.8663330078125,293.17633056640625,286.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214281501248,8.36971825179944e-09,0.0010214197682216,-0.0209781657904386,0.0,0.0,0.0,-0.0089620444923639,60.0,10.430466651916504,-0.0,-7.11336625158765e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.586322994437067e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.000100948716863,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,7.456041930709034e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0001009487095871,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0004788563237525,285.32476806640625,294.1499938964844,293.177734375,292.0107421875,294.8663330078125,293.17633056640625,286.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214281501248,8.36971825179944e-09,0.0010214197682216,-0.0209781657904386,0.0,0.0,0.0,-0.0089620444923639,60.0,10.430466651916504,-0.0,-7.11336625158765e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.582331404089928e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,0.0001009066836559,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,7.452937279595062e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001009066763799,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.00047865693341,285.3302917480469,294.1499938964844,293.1735534667969,292.0107727050781,294.8539428710937,293.1754150390625,286.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210026521235,8.319963384906261e-09,0.0010209942702203,-0.0208478681743145,0.0,0.0,0.0,-0.0089373784139752,60.0,10.414546966552734,-0.0,-7.107441035714146e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.582331404089928e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,0.0001009066836559,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,7.452937279595062e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001009066763799,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.00047865693341,285.3302917480469,294.1499938964844,293.1735534667969,292.0107727050781,294.8539428710937,293.1754150390625,286.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210026521235,8.319963384906261e-09,0.0010209942702203,-0.0208478681743145,0.0,0.0,0.0,-0.0089373784139752,60.0,10.414546966552734,-0.0,-7.107441035714146e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.579757897881792e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0001008795807138,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.450934936059639e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001008795734378,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0004785283817909,285.33306884765625,294.1499938964844,293.1708374023437,292.0109558105469,294.8478088378906,293.1742858886719,286.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207277955487,8.287881492208271e-09,0.0010207195300608,-0.0207638535648584,0.0,0.0,0.0,-0.0089214723557233,60.0,10.406438827514648,-0.0,-7.1036211579667e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.577003947924824e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0001008505787467,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,7.448793621733785e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,0.0001008505714708,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0004783908079843,285.3358764648437,294.1499938964844,293.16766357421875,292.0112609863281,294.8417053222656,293.1729431152344,286.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.253559613535799e-09,0.0010204253485426,-0.0206739716231822,0.0,0.0,0.0,-0.0089044542983174,60.0,10.39828872680664,-0.0,-7.09953695832155e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.570843394612892e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0001007857063086,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.444001676049083e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001007856990327,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0004780830931849,285.3414611816406,294.1499938964844,293.15985107421875,292.0122985839844,294.8294982910156,293.1695251464844,286.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197783121839,8.176781918223242e-09,0.001019770046696,-0.0204729028046131,0.0,0.0,0.0,-0.0088663985952734,60.0,10.38184928894043,-0.0,-7.090402931453357e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.570843394612892e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0001007857063086,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.444001676049083e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001007856990327,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0004780830931849,285.3414611816406,294.1499938964844,293.15985107421875,292.0122985839844,294.8294982910156,293.1695251464844,286.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197783121839,8.176781918223242e-09,0.001019770046696,-0.0204729028046131,0.0,0.0,0.0,-0.0088663985952734,60.0,10.38184928894043,-0.0,-7.090402931453357e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,9.5629773568362e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0001007028695312,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,7.437883323291317e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0001007028622552,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0004776901914738,285.3471069335937,294.1499938964844,293.1499938964844,292.0138854980469,294.8173522949219,293.1642150878906,286.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189400054514,8.078752777862519e-09,0.0010189319727942,-0.0202161781489849,0.0,0.0,0.0,-0.0088178012520074,60.0,10.365093231201172,-0.0,-7.07875003058689e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,9.5629773568362e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0001007028695312,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,7.437883323291317e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0001007028622552,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0004776901914738,285.3471069335937,294.1499938964844,293.1499938964844,292.0138854980469,294.8173522949219,293.1642150878906,286.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189400054514,8.078752777862519e-09,0.0010189319727942,-0.0202161781489849,0.0,0.0,0.0,-0.0088178012520074,60.0,10.365093231201172,-0.0,-7.07875003058689e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,9.554233110975474e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001006107922876,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,7.43108248570934e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001006107850116,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0004772534011863,285.3527526855469,294.1499938964844,293.1386413574219,292.01715087890625,294.8052062988281,293.15753173828125,286.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180079843848,7.969784832084771e-09,0.001018000068143,-0.019930800423026,0.0,0.0,0.0,-0.0087637808173894,60.0,10.349565505981444,-0.0,-7.065808205197754e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,9.554233110975474e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001006107922876,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,7.43108248570934e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001006107850116,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0004772534011863,285.3527526855469,294.1499938964844,293.1386413574219,292.01715087890625,294.8052062988281,293.15753173828125,286.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180079843848,7.969784832084771e-09,0.001018000068143,-0.019930800423026,0.0,0.0,0.0,-0.0087637808173894,60.0,10.349565505981444,-0.0,-7.065808205197754e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,9.547744411975144e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001005424637696,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,7.42603515391238e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,0.0001005424492177,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0004769292718265,285.35662841796875,294.1499938964844,293.1304016113281,292.0208740234375,294.7969665527344,293.152099609375,286.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173163609579,7.88892418057685e-09,0.001017308444716,-0.0197190307080745,0.0,0.0,0.0,-0.0087236938998103,60.0,10.34081745147705,-0.0,-7.056212325551314e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.54468487179838e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001005102385533,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,7.423655915772542e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,0.0001005102312774,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0004767764476127,285.3584289550781,294.1499938964844,293.1263732910156,292.0230407714844,294.7930908203125,293.1495361328125,286.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169905144721,7.850797345554383e-09,0.0010169827146455,-0.0196191780269145,0.0,0.0,0.0,-0.008704793639481,60.0,10.336700439453123,-0.0,-7.051689721038201e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.539582242723554e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.0001004565128823,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,7.419686880894005e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001004564983304,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0004765215562656,285.3612976074219,294.1499938964844,293.11993408203125,292.02685546875,294.7870483398437,293.1449584960937,286.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787211764309632e-09,0.0010164385894313,-0.0194526500999927,0.0,0.0,0.0,-0.0086732702329754,60.0,10.331729888916016,-0.0,-7.044150862611789e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,9.5345574663952e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001004035875666,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,7.415778236463666e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001004035802907,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0004762705357279,285.3641357421875,294.1499938964844,293.1132507324219,292.0312194824219,294.7809753417969,293.1405334472656,286.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724591633007094e-09,0.0010159037774428,-0.0192886441946029,0.0,0.0,0.0,-0.0086422292515635,60.0,10.326388359069824,-0.0,-7.036729954279508e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.523675544187428e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.0001002889985102,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,7.407314842566848e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001002889912342,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0004757269634865,285.369873046875,294.1499938964844,293.0993347167969,292.0414733886719,294.7688293457031,293.1307678222656,286.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014751731418,7.588988992779377e-09,0.0010147441644221,-0.0189334936439991,0.0,0.0,0.0,-0.0085750045254826,60.0,10.318614959716797,-0.0,-7.020674530622274e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.523675544187428e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.0001002889985102,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,7.407314842566848e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001002889912342,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0004757269634865,285.369873046875,294.1499938964844,293.0993347167969,292.0414733886719,294.7688293457031,293.1307678222656,286.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014751731418,7.588988992779377e-09,0.0010147441644221,-0.0189334936439991,0.0,0.0,0.0,-0.0085750045254826,60.0,10.318614959716797,-0.0,-7.020674530622274e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.512245742371306e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001001686323434,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,7.398424349958077e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.0001001686250674,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0004751560336444,285.3756103515625,294.1499938964844,293.0845947265625,292.05352783203125,294.7566833496094,293.1199645996094,286.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135337943211,7.446559369128636e-09,0.0010135263437405,-0.0185604561120271,0.0,0.0,0.0,-0.0085043972358107,60.0,10.314047813415527,-0.0,-7.003829693985608e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.512245742371306e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001001686323434,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,7.398424349958077e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.0001001686250674,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0004751560336444,285.3756103515625,294.1499938964844,293.0845947265625,292.05352783203125,294.7566833496094,293.1199645996094,286.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135337943211,7.446559369128636e-09,0.0010135263437405,-0.0185604561120271,0.0,0.0,0.0,-0.0085043972358107,60.0,10.314047813415527,-0.0,-7.003829693985608e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,9.50025423662737e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.000100042358099,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,7.389098027488217e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.000100042350823,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004745570477098,285.38140869140625,294.1499938964844,293.069091796875,292.0671691894531,294.7444763183594,293.10821533203125,286.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122559033334,7.297135340422755e-09,0.0010122485691681,-0.0181690920144319,0.0,0.0,0.0,-0.0084303207695484,60.0,10.312254905700684,-0.0,-6.986179812429327e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,9.50025423662737e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.000100042358099,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,7.389098027488217e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.000100042350823,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004745570477098,285.38140869140625,294.1499938964844,293.069091796875,292.0671691894531,294.7444763183594,293.10821533203125,286.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122559033334,7.297135340422755e-09,0.0010122485691681,-0.0181690920144319,0.0,0.0,0.0,-0.0084303207695484,60.0,10.312254905700684,-0.0,-6.986179812429327e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,9.487774514127524e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,9.991093975258992e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,7.379391172435135e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.99109324766323e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0004739336727652,285.3871765136719,294.1499938964844,293.0528564453125,292.0820617675781,294.7322082519531,293.0955810546875,286.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109259746968,7.141628621809559e-09,0.0010109188733622,-0.0177617855370044,0.0,0.0,0.0,-0.008353229612112,60.0,10.312664985656738,-0.0,-6.96783573062021e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,9.487774514127524e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,9.991093975258992e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,7.379391172435135e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.99109324766323e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0004739336727652,285.3871765136719,294.1499938964844,293.0528564453125,292.0820617675781,294.7322082519531,293.0955810546875,286.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109259746968,7.141628621809559e-09,0.0010109188733622,-0.0177617855370044,0.0,0.0,0.0,-0.008353229612112,60.0,10.312664985656738,-0.0,-6.96783573062021e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,9.481353481533006e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.98433242784813e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,7.374396955128759e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,9.984330972656608e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,0.0004736129194498,285.3901062011719,294.1499938964844,293.0444641113281,292.0899353027344,294.7260437011719,293.08892822265625,286.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102416854351,7.0616170688708735e-09,0.0010102345841005,-0.017552213743329,0.0,0.0,0.0,-0.0083135645836591,60.0,10.313631057739258,-0.0,-6.958406117973936e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,9.474826947553085e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.977458830690011e-05,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,7.369320519501343e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,9.97745810309425e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.000473286898341,285.3930053710937,294.1499938964844,293.0359191894531,292.0980224609375,294.7198486328125,293.08209228515625,286.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095461038872,6.980289679603402e-09,0.0010095391189679,-0.0173391941934824,0.0,0.0,0.0,-0.0082732466980814,60.0,10.314982414245604,-0.0,-6.94882800189589e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,9.46150757954456e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.963433694792911e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,7.358961011050269e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.963432239601389e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0004726215847767,285.3988647460937,294.1499938964844,293.018310546875,292.1147766113281,294.7074584960937,293.0679931640625,286.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081268846988,6.814325992365866e-09,0.0010081201326102,-0.0169044807553291,0.0,0.0,0.0,-0.0081909717991948,60.0,10.318504333496094,-0.0,-6.92930299805994e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,9.46150757954456e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.963433694792911e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,7.358961011050269e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.963432239601389e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0004726215847767,285.3988647460937,294.1499938964844,293.018310546875,292.1147766113281,294.7074584960937,293.0679931640625,286.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081268846988,6.814325992365866e-09,0.0010081201326102,-0.0169044807553291,0.0,0.0,0.0,-0.0081909717991948,60.0,10.318504333496094,-0.0,-6.92930299805994e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.447837510379033e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.949037485057488e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,7.348328654188663e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,9.949036757461728e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0004719387216027,285.4047241210937,294.1499938964844,293.00006103515625,292.1320495605469,294.6949768066406,293.0534362792969,286.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066701797768,6.6439840296084185e-09,0.0010066635441035,-0.0164582896977663,0.0,0.0,0.0,-0.0081065259873867,60.0,10.32275390625,-0.0,-6.909291272449991e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.447837510379033e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.949037485057488e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,7.348328654188663e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,9.949036757461728e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0004719387216027,285.4047241210937,294.1499938964844,293.00006103515625,292.1320495605469,294.6949768066406,293.0534362792969,286.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066701797768,6.6439840296084185e-09,0.0010066635441035,-0.0164582896977663,0.0,0.0,0.0,-0.0081065259873867,60.0,10.32275390625,-0.0,-6.909291272449991e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,9.43383711273782e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,9.934294212143868e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,7.337439456023276e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.934293484548108e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0004712393856607,285.4105834960937,294.1499938964844,292.9812316894531,292.1496276855469,294.6824035644531,293.03826904296875,286.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051783174276,6.469534241659858e-09,0.0010051717981696,-0.0160013269633054,0.0,0.0,0.0,-0.0080200433731079,60.0,10.32775592803955,-0.0,-6.8888276416601e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,9.43383711273782e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,9.934294212143868e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,7.337439456023276e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.934293484548108e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0004712393856607,285.4105834960937,294.1499938964844,292.9812316894531,292.1496276855469,294.6824035644531,293.03826904296875,286.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051783174276,6.469534241659858e-09,0.0010051717981696,-0.0160013269633054,0.0,0.0,0.0,-0.0080200433731079,60.0,10.32775592803955,-0.0,-6.8888276416601e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.423027222510429e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,9.92291170405224e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,7.329032087000087e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,9.922910976456478e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0004706994513981,285.4150695800781,294.1499938964844,292.96649169921875,292.1630249023437,294.6727600097656,293.0263671875,286.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040263878181,6.334845092936803e-09,0.0010040201013907,-0.0156485084444284,0.0,0.0,0.0,-0.0079532722011208,60.0,10.33177375793457,-0.0,-6.87304790858434e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.419582056580111e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.919283183990046e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,7.326352351810783e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,9.919282456394284e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0004705273313447,285.4164733886719,294.1499938964844,292.9617919921875,292.167236328125,294.6697082519531,293.0225524902344,286.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036593303084,6.291914544931387e-09,0.0010036529274657,-0.0155360512435436,0.0,0.0,0.0,-0.0079319896176457,60.0,10.333016395568848,-0.0,-6.86802223981431e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,9.41236285143532e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.911681263474748e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,7.320736767724156e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.911680535878986e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0004701667348854,285.41943359375,294.1499938964844,292.9518737792969,292.17596435546875,294.663330078125,293.0144958496094,286.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028899414464,6.201958946405739e-09,0.0010028837714344,-0.0153004089370369,0.0,0.0,0.0,-0.0078873950988054,60.0,10.335607528686523,-0.0,-6.85749768081223e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,9.40509999054484e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,9.904032776830718e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,7.315087714232504e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,9.904032049234957e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004698039265349,285.4223937988281,294.1499938964844,292.9418334960937,292.18463134765625,294.6568908691406,293.00634765625,286.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021160123869,6.111459782687234e-09,0.0010021098423749,-0.015063339844346,0.0,0.0,0.0,-0.0078425304964184,60.0,10.33808708190918,-0.0,-6.846917699476762e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,9.390481136506423e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,9.888638305710629e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,7.30371757526882e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,9.888637578114869e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0004690736823249,285.4283447265625,294.1499938964844,292.9213562011719,292.2015686035156,294.6439819335937,292.98974609375,286.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.9293032705909354e-09,0.0010005523217841,-0.0145861590281128,0.0,0.0,0.0,-0.0077522275969386,60.0,10.342623710632324,-0.0,-6.825646892139049e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,9.390481136506423e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,9.888638305710629e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,7.30371757526882e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,9.888637578114869e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0004690736823249,285.4283447265625,294.1499938964844,292.9213562011719,292.2015686035156,294.6439819335937,292.98974609375,286.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.9293032705909354e-09,0.0010005523217841,-0.0145861590281128,0.0,0.0,0.0,-0.0077522275969386,60.0,10.342623710632324,-0.0,-6.825646892139049e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
