time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,9.375727677252144e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.873101953417064e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,7.292242662515491e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,9.8731012258213e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0004683367151301,285.4342956542969,294.1499938964844,292.900390625,292.2178039550781,294.63092041015625,292.9727783203125,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989860700443,5.745471653995082e-09,0.0009989803656935,-0.0141045823693275,0.0,0.0,0.0,-0.0076610944233834,60.0,10.346148490905762,-0.0,-6.80421408105758e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,9.375727677252144e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.873101953417064e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,7.292242662515491e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,9.8731012258213e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0004683367151301,285.4342956542969,294.1499938964844,292.900390625,292.2178039550781,294.63092041015625,292.9727783203125,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989860700443,5.745471653995082e-09,0.0009989803656935,-0.0141045823693275,0.0,0.0,0.0,-0.0076610944233834,60.0,10.346148490905762,-0.0,-6.80421408105758e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,9.360902913613244e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,9.857491386355832e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,7.280712452484295e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,9.857490658760072e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0004675962263718,285.44024658203125,294.1499938964844,292.8789978027344,292.2331237792969,294.61773681640625,292.9554748535156,286.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974064305424,5.560759852585306e-09,0.000997400842607,-0.0136206876486539,0.0,0.0,0.0,-0.0075695244595408,60.0,10.348156929016112,-0.0,-6.782712347330745e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,9.360902913613244e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,9.857491386355832e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,7.280712452484295e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,9.857490658760072e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0004675962263718,285.44024658203125,294.1499938964844,292.8789978027344,292.2331237792969,294.61773681640625,292.9554748535156,286.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974064305424,5.560759852585306e-09,0.000997400842607,-0.0136206876486539,0.0,0.0,0.0,-0.0075695244595408,60.0,10.348156929016112,-0.0,-6.782712347330745e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,9.34606432565488e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,9.84186481218785e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,7.269170600920916e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,9.841864084592088e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0004668549809139,285.4462280273437,294.1499938964844,292.857177734375,292.24725341796875,294.6044006347656,292.9378662109375,286.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825161226,5.375863310064233e-09,0.0009958198061212,-0.013136301189661,0.0,0.0,0.0,-0.0074778636917471,60.0,10.348299980163574,-0.0,-6.761222692830415e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,9.34606432565488e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,9.84186481218785e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,7.269170600920916e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,9.841864084592088e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0004668549809139,285.4462280273437,294.1499938964844,292.857177734375,292.24725341796875,294.6044006347656,292.9378662109375,286.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825161226,5.375863310064233e-09,0.0009958198061212,-0.013136301189661,0.0,0.0,0.0,-0.0074778636917471,60.0,10.348299980163574,-0.0,-6.761222692830415e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.338660311186686e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.834067896008492e-05,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,7.263412408065051e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,9.83406716841273e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0004664851585403,285.4492492675781,294.1499938964844,292.8460998535156,292.2538146972656,294.59765625,292.928955078125,286.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099503621459,5.2836122144128694e-09,0.0009950309759005,-0.0128946201875805,0.0,0.0,0.0,-0.0074321306310594,60.0,10.347268104553224,-0.0,-6.750514103259776e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,9.3312693934422e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,9.8262848041486e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,7.257663673954085e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,9.826284076552838e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0004661159473471,285.4522399902344,294.1499938964844,292.8349609375,292.2599792480469,294.5908508300781,292.91998291015625,286.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942486649379,5.191518326341793e-09,0.0009942435426637,-0.0126533498987555,0.0,0.0,0.0,-0.0073864762671291,60.0,10.345708847045898,-0.0,-6.73983180377036e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,9.316525392932816e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,9.810759365791456e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,7.24619603715837e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.810758638195692e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0004653794749174,285.458251953125,294.1499938964844,292.8124084472656,292.27105712890625,294.57720947265625,292.9020080566406,286.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926776401698,5.007812831081537e-09,0.000992672634311,-0.0121720656752586,0.0,0.0,0.0,-0.0072954054921865,60.0,10.341431617736816,-0.0,-6.718548917206135e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,9.316525392932816e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,9.810759365791456e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,7.24619603715837e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.810758638195692e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0004653794749174,285.458251953125,294.1499938964844,292.8124084472656,292.27105712890625,294.57720947265625,292.9020080566406,286.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926776401698,5.007812831081537e-09,0.000992672634311,-0.0121720656752586,0.0,0.0,0.0,-0.0072954054921865,60.0,10.341431617736816,-0.0,-6.718548917206135e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,9.301905083702876e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,9.795363439479844e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,7.234824443003163e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.79536271188408e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0004646491724997,285.4642944335937,294.1499938964844,292.7895202636719,292.2802734375,294.5634155273437,292.8838806152344,286.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911196539178,4.825643884487363e-09,0.0009911148808896,-0.011694798246026,0.0,0.0,0.0,-0.0072050960734486,60.0,10.334156036376951,-0.0,-6.697476351291698e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,9.301905083702876e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,9.795363439479844e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,7.234824443003163e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.79536271188408e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0004646491724997,285.4642944335937,294.1499938964844,292.7895202636719,292.2802734375,294.5634155273437,292.8838806152344,286.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911196539178,4.825643884487363e-09,0.0009911148808896,-0.011694798246026,0.0,0.0,0.0,-0.0072050960734486,60.0,10.334156036376951,-0.0,-6.697476351291698e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.28743975237012e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.780130494618788e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,7.223573629744351e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,9.780129767023028e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.000463926611701,285.4703369140625,294.1499938964844,292.766357421875,292.287353515625,294.54949951171875,292.8656616210937,286.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895783150568,4.645406281866826e-09,0.0009895736584439,-0.0112225832417607,0.0,0.0,0.0,-0.0071157445199787,60.0,10.32369899749756,-0.0,-6.67666029130487e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.28743975237012e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.780130494618788e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,7.223573629744351e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,9.780129767023028e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.000463926611701,285.4703369140625,294.1499938964844,292.766357421875,292.287353515625,294.54949951171875,292.8656616210937,286.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895783150568,4.645406281866826e-09,0.0009895736584439,-0.0112225832417607,0.0,0.0,0.0,-0.0071157445199787,60.0,10.32369899749756,-0.0,-6.67666029130487e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,9.275449701817706e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,9.767503797775134e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,7.214248034870252e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.767503070179372e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.000463327683974,285.47540283203125,294.1499938964844,292.7467041015625,292.2915344238281,294.5376892089844,292.850341796875,286.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.496010230781167e-09,0.0009882962331175,-0.0108311660587787,0.0,0.0,0.0,-0.0070416829548776,60.0,10.311982154846191,-0.0,-6.659431051048159e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.27316868910566e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,9.765101276570932e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,7.212473428808153e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,9.76510054897517e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0004632137133739,285.47637939453125,294.1499938964844,292.742919921875,292.2921142578125,294.5354309082031,292.847412109375,286.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880575817078,4.4675827481910355e-09,0.0009880531579256,-0.0107566863298416,0.0,0.0,0.0,-0.0070275901816785,60.0,10.309749603271484,-0.0,-6.656154738493569e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.266143752029166e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,9.757704538060352e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,7.207009912235662e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,9.757703810464592e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.000462862837594,285.4794006347656,294.1499938964844,292.73114013671875,292.2935485839844,294.5283203125,292.8382568359375,286.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873093804344,4.380058982178525e-09,0.0009873049566522,-0.0105273714289069,0.0,0.0,0.0,-0.0069842021912336,60.0,10.300853729248049,-0.0,-6.646073558158605e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.259207581635565e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,9.750400204211472e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,7.201614789664745e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,9.750399476615712e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0004625163564924,285.4824523925781,294.1499938964844,292.7192687988281,292.2943115234375,294.52117919921875,292.8292236328125,286.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865702595561,4.2936347810496045e-09,0.0009865660686045,-0.0103009361773729,0.0,0.0,0.0,-0.0069413580931723,60.0,10.29122543334961,-0.0,-6.6361266704007e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,9.245444380212577e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.73590649664402e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,7.190909673226997e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,9.73590576904826e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0004618288367055,285.488525390625,294.1499938964844,292.6954345703125,292.2937316894531,294.5068664550781,292.8111267089844,286.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851030772551,4.122143515417065e-09,0.0009850990027189,-0.0098516158759593,0.0,0.0,0.0,-0.0068563395179808,60.0,10.270292282104492,-0.0,-6.616411241111565e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,9.245444380212577e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.73590649664402e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,7.190909673226997e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,9.73590576904826e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0004618288367055,285.488525390625,294.1499938964844,292.6954345703125,292.2937316894531,294.5068664550781,292.8111267089844,286.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851030772551,4.122143515417065e-09,0.0009850990027189,-0.0098516158759593,0.0,0.0,0.0,-0.0068563395179808,60.0,10.270292282104492,-0.0,-6.616411241111565e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.231984586222096e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,9.721732931211592e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,7.18044102541171e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.72173220361583e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0004611565091181,285.4945983886719,294.1499938964844,292.6714172363281,292.2901611328125,294.4924011230469,292.7930908203125,286.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836688404902,3.954435445763238e-09,0.0009836648823693,-0.0094122029840946,0.0,0.0,0.0,-0.0067731994204223,60.0,10.244096755981444,-0.0,-6.597158375143408e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.231984586222096e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,9.721732931211592e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,7.18044102541171e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.72173220361583e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0004611565091181,285.4945983886719,294.1499938964844,292.6714172363281,292.2901611328125,294.4924011230469,292.7930908203125,286.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836688404902,3.954435445763238e-09,0.0009836648823693,-0.0094122029840946,0.0,0.0,0.0,-0.0067731994204223,60.0,10.244096755981444,-0.0,-6.597158375143408e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.218857303494588e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,9.707908611744642e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,7.170230674091727e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.707908611744642e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0004605007707141,285.5007019042969,294.1499938964844,292.64727783203125,292.2833251953125,294.477783203125,292.7751159667969,286.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822699939832,3.790872504794152e-09,0.0009822662686929,-0.0089836465194821,0.0,0.0,0.0,-0.0066921138204634,60.0,10.212657928466797,-0.0,-6.578408573432172e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.218857303494588e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,9.707908611744642e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,7.170230674091727e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.707908611744642e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0004605007707141,285.5007019042969,294.1499938964844,292.64727783203125,292.2833251953125,294.477783203125,292.7751159667969,286.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822699939832,3.790872504794152e-09,0.0009822662686929,-0.0089836465194821,0.0,0.0,0.0,-0.0066921138204634,60.0,10.212657928466797,-0.0,-6.578408573432172e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,9.206096729030833e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,9.694471373222768e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,7.160305540310219e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.694470645627008e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0004598633386194,285.5068054199219,294.1499938964844,292.6230163574219,292.2730407714844,294.4630126953125,292.7572326660156,286.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809102630242,3.6318732465900894e-09,0.0009809066541492,-0.0085670407861471,0.0,0.0,0.0,-0.0066132908686995,60.0,10.175713539123535,-0.0,-6.560208021255677e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,9.206096729030833e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,9.694471373222768e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,7.160305540310219e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.694470645627008e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0004598633386194,285.5068054199219,294.1499938964844,292.6230163574219,292.2730407714844,294.4630126953125,292.7572326660156,286.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809102630242,3.6318732465900894e-09,0.0009809066541492,-0.0085670407861471,0.0,0.0,0.0,-0.0066132908686995,60.0,10.175713539123535,-0.0,-6.560208021255677e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.199899068335073e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,9.687944839242846e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,7.155485218390822e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,9.687944111647084e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0004595537902787,285.5098876953125,294.1499938964844,292.6108703613281,292.2665100097656,294.45556640625,292.7483825683594,286.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802506538107,3.5546554588705703e-09,0.0009802470449358,-0.0083647156134247,0.0,0.0,0.0,-0.0065750144422054,60.0,10.154417991638184,-0.0,-6.551377396135649e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,9.193776350002736e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,9.681496885605156e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,7.15072310413234e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,9.681496158009396e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0004592479381244,285.512939453125,294.1499938964844,292.59869384765625,292.2590637207031,294.4480895996094,292.73956298828125,286.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795982623472,3.4783635971535887e-09,0.0009795948863029,-0.0081648146733641,0.0,0.0,0.0,-0.0065371943637728,60.0,10.132034301757812,-0.0,-6.542659036767874e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.181758650811388e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.668841812526809e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,7.14137640898116e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.668841084931046e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0004586476425174,285.5190734863281,294.1499938964844,292.5743408203125,292.2411804199219,294.4330444335937,292.72198486328125,286.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783166460692,3.328627151688579e-09,0.0009783133864402,-0.0077724736183881,0.0,0.0,0.0,-0.0064629577100276,60.0,10.084301948547363,-0.0,-6.525564799630956e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.181758650811388e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.668841812526809e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,7.14137640898116e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.668841084931046e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0004586476425174,285.5190734863281,294.1499938964844,292.5743408203125,292.2411804199219,294.4330444335937,292.72198486328125,286.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783166460692,3.328627151688579e-09,0.0009783133864402,-0.0077724736183881,0.0,0.0,0.0,-0.0064629577100276,60.0,10.084301948547363,-0.0,-6.525564799630956e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,9.170231351163238e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.656703332439064e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,7.132410246413201e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,9.656702604843304e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0004580718232318,285.52520751953125,294.1499938964844,292.54998779296875,292.2191772460937,294.4178466796875,292.70458984375,286.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977088464424,3.1849984871712422e-09,0.000977085204795,-0.0073961317539215,0.0,0.0,0.0,-0.0063917553052306,60.0,10.02869987487793,-0.0,-6.509188210657157e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,9.170231351163238e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.656703332439064e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,7.132410246413201e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,9.656702604843304e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0004580718232318,285.52520751953125,294.1499938964844,292.54998779296875,292.2191772460937,294.4178466796875,292.70458984375,286.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977088464424,3.1849984871712422e-09,0.000977085204795,-0.0073961317539215,0.0,0.0,0.0,-0.0063917553052306,60.0,10.02869987487793,-0.0,-6.509188210657157e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.158600005321205e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.644454257795589e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,7.123363320715725e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.644453530199826e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0004574907943606,285.5313720703125,294.1499938964844,292.5240173339844,292.19342041015625,294.4024353027344,292.68731689453125,286.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758489904925,3.040071305804304e-09,0.0009758459636941,-0.0070163840427994,0.0,0.0,0.0,-0.0063199084252119,60.0,9.96683406829834,-0.0,-6.492684434533659e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.158600005321205e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.644454257795589e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,7.123363320715725e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.644453530199826e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0004574907943606,285.5313720703125,294.1499938964844,292.5240173339844,292.19342041015625,294.4024353027344,292.68731689453125,286.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758489904925,3.040071305804304e-09,0.0009758459636941,-0.0070163840427994,0.0,0.0,0.0,-0.0063199084252119,60.0,9.96683406829834,-0.0,-6.492684434533659e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.147560194833204e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,9.632828732719644e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,7.114776963135228e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,9.632828005123883e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0004569393349811,285.5370483398437,294.1499938964844,292.4973449707031,292.1669921875,294.38800048828125,292.6710205078125,286.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746724972501,2.902516449410086e-09,0.000974669586867,-0.0066559510305523,0.0,0.0,0.0,-0.0062517160549759,60.0,9.90332317352295,-0.0,-6.477039704577693e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.146600496023892e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,9.631818102207036e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,7.114030449884012e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.631817374611272e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0004568914009723,285.5375366210937,294.1499938964844,292.49493408203125,292.1645812988281,294.3867492675781,292.66961669921875,286.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745702263899,2.8905560167657995e-09,0.0009745673160068,-0.006624611094594,0.0,0.0,0.0,-0.0062457867898046,60.0,9.897799491882324,-0.0,-6.475680436324184e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,9.140527981799096e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,9.62542399065569e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,7.109307625796646e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,9.625423263059928e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0004565880808513,285.5406494140625,294.1499938964844,292.4792785644531,292.1490783691406,294.3787841796875,292.66070556640625,286.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739225497469,2.8148998687527182e-09,0.0009739196975715,-0.0064263702370226,0.0,0.0,0.0,-0.0062082773074507,60.0,9.86130428314209,-0.0,-6.467085000849694e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,9.134417632594705e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,9.618989133741708e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,7.104554970283061e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.618988406145944e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0004562828398775,285.5437316894531,294.1499938964844,292.4629821777344,292.1329040527344,294.3707580566406,292.6517944335937,286.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732713224366,2.738762772125369e-09,0.0009732685866765,-0.0062268674373626,0.0,0.0,0.0,-0.0061705326661467,60.0,9.82376766204834,-0.0,-6.4584398273837e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,9.122154006035998e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.606074308976532e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,7.095016189850867e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.606074308976532e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.000455670262454,285.5498962402344,294.1499938964844,292.4284362792969,292.0986328125,294.354736328125,292.634033203125,286.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965258941,2.585963443380024e-09,0.0009719626395963,-0.0058264825493097,0.0,0.0,0.0,-0.0060947868041694,60.0,9.74917984008789,-0.0,-6.441108268973039e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
