time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,9.122154006035998e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.606074308976532e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,7.095016189850867e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.606074308976532e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.000455670262454,285.5498962402344,294.1499938964844,292.4284362792969,292.0986328125,294.354736328125,292.634033203125,286.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965258941,2.585963443380024e-09,0.0009719626395963,-0.0058264825493097,0.0,0.0,0.0,-0.0060947868041694,60.0,9.74917984008789,-0.0,-6.441108268973039e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,9.109724487643688e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.592985588824376e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,7.085348624968901e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.592984861228616e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0004550493904389,285.5560913085937,294.1499938964844,292.3915405273437,292.06207275390625,294.3384094238281,292.6161804199219,286.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706407436169,2.431094658916777e-09,0.0009706382988952,-0.0054206731729209,0.0,0.0,0.0,-0.0060180113650858,60.0,9.668015480041504,-0.0,-6.423565679369858e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,9.109724487643688e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.592985588824376e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,7.085348624968901e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.592984861228616e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0004550493904389,285.5560913085937,294.1499938964844,292.3915405273437,292.06207275390625,294.3384094238281,292.6161804199219,286.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706407436169,2.431094658916777e-09,0.0009706382988952,-0.0054206731729209,0.0,0.0,0.0,-0.0060180113650858,60.0,9.668015480041504,-0.0,-6.423565679369858e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,9.09733134903945e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,9.579934703651816e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,7.075709436321631e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,9.579933976056054e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0004544303228612,285.5622863769531,294.1499938964844,292.3525695800781,292.0234375,294.3217163085937,292.598388671875,286.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201282061,2.2766786234029723e-09,0.0009693178581073,-0.0050160475075244,0.0,0.0,0.0,-0.0059414603747427,60.0,9.58192253112793,-0.0,-6.406098407296669e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,9.09733134903945e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,9.579934703651816e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,7.075709436321631e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,9.579933976056054e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0004544303228612,285.5622863769531,294.1499938964844,292.3525695800781,292.0234375,294.3217163085937,292.598388671875,286.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201282061,2.2766786234029723e-09,0.0009693178581073,-0.0050160475075244,0.0,0.0,0.0,-0.0059414603747427,60.0,9.58192253112793,-0.0,-6.406098407296669e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,9.085077181225644e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,9.56703079282306e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.066178659442812e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,9.5670300652273e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0004538182110991,285.5685119628906,294.1499938964844,292.311767578125,291.9829406738281,294.3046264648437,292.580810546875,286.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680143557488,2.123998754655076e-09,0.0009680122020654,-0.0046159690245985,0.0,0.0,0.0,-0.0058657699264585,60.0,9.492177963256836,-0.0,-6.388850692928827e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,9.085077181225644e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,9.56703079282306e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.066178659442812e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,9.5670300652273e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0004538182110991,285.5685119628906,294.1499938964844,292.311767578125,291.9829406738281,294.3046264648437,292.580810546875,286.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680143557488,2.123998754655076e-09,0.0009680122020654,-0.0046159690245985,0.0,0.0,0.0,-0.0058657699264585,60.0,9.492177963256836,-0.0,-6.388850692928827e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,9.079033770831302e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,9.560666512697936e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,7.061477663228288e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.560665785102174e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0004535163170658,285.5716247558594,294.1499938964844,292.2907409667969,291.9621276855469,294.2958984375,292.5721740722656,286.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673704043962,2.0487005425451343e-09,0.000967368367128,-0.0044186580926179,0.0,0.0,0.0,-0.0058284415863454,60.0,9.446056365966797,-0.0,-6.380353312351873e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,9.073067485587671e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.554383723298088e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,7.056837785057724e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,9.554382995702326e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0004532182938419,285.5747375488281,294.1499938964844,292.2693786621094,291.94091796875,294.2870483398437,292.5636901855469,286.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667347185313,1.9743666701543816e-09,0.0009667327394708,-0.0042238743044435,0.0,0.0,0.0,-0.005791591014713,60.0,9.399277687072754,-0.0,-6.371970329155374e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,9.061369200935589e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.542064799461514e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,7.047738472465426e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.542064071865752e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.000452633947134,285.5809631347656,294.1499938964844,292.22564697265625,291.8975524902344,294.2690734863281,292.547119140625,286.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654880850575,1.8286092640096283e-09,0.0009654862224124,-0.0038419312331825,0.0,0.0,0.0,-0.005719332024455,60.0,9.304350852966309,-0.0,-6.355547554903751e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,9.061369200935589e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.542064799461514e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,7.047738472465426e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.542064071865752e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.000452633947134,285.5809631347656,294.1499938964844,292.22564697265625,291.8975524902344,294.2690734863281,292.547119140625,286.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654880850575,1.8286092640096283e-09,0.0009654862224124,-0.0038419312331825,0.0,0.0,0.0,-0.005719332024455,60.0,9.304350852966309,-0.0,-6.355547554903751e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,9.050071821548043e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,9.530167881166562e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,7.038952026050538e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,9.5301671535708e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,0.0004520696238614,285.5871887207031,294.1499938964844,292.18084716796875,291.8531494140625,294.2506408691406,292.5314025878906,286.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642842342145,1.687848083520293e-09,0.0009642825461924,-0.0034730785991996,0.0,0.0,0.0,-0.0056495503522455,60.0,9.207517623901367,-0.0,-6.339708846780924e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,9.050071821548043e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,9.530167881166562e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,7.038952026050538e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,9.5301671535708e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,0.0004520696238614,285.5871887207031,294.1499938964844,292.18084716796875,291.8531494140625,294.2506408691406,292.5314025878906,286.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642842342145,1.687848083520293e-09,0.0009642825461924,-0.0034730785991996,0.0,0.0,0.0,-0.0056495503522455,60.0,9.207517623901367,-0.0,-6.339708846780924e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.039331052917988e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.518857405055314e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,7.030597771517932e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,9.518856677459552e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0004515330947469,285.5934143066406,294.1499938964844,292.1352233886719,291.8078918457031,294.231689453125,292.51690673828125,286.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963139696978,1.554020689908952e-09,0.0009631381253711,-0.0031223942060023,0.0,0.0,0.0,-0.0055832061916589,60.0,9.109253883361816,-0.0,-6.324668078150354e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.039331052917988e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.518857405055314e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,7.030597771517932e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,9.518856677459552e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0004515330947469,285.5934143066406,294.1499938964844,292.1352233886719,291.8078918457031,294.231689453125,292.51690673828125,286.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963139696978,1.554020689908952e-09,0.0009631381253711,-0.0031223942060023,0.0,0.0,0.0,-0.0055832061916589,60.0,9.109253883361816,-0.0,-6.324668078150354e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,9.029155626194552e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.508142102276906e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,7.022682984825224e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,9.508141374681144e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.000451024796348,285.59967041015625,294.1499938964844,292.08905029296875,291.7621154785156,294.2121887207031,292.5038757324219,286.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620555210858,1.427238882634185e-09,0.0009620540658943,-0.0027901709545403,0.0,0.0,0.0,-0.0055203554220497,60.0,9.01024341583252,-0.0,-6.310435196610342e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,9.029155626194552e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.508142102276906e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,7.022682984825224e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,9.508141374681144e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.000451024796348,285.59967041015625,294.1499938964844,292.08905029296875,291.7621154785156,294.2121887207031,292.5038757324219,286.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620555210858,1.427238882634185e-09,0.0009620540658943,-0.0027901709545403,0.0,0.0,0.0,-0.0055203554220497,60.0,9.01024341583252,-0.0,-6.310435196610342e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,9.024180326377972e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,9.502903412794694e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,7.018813630566001e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,9.502902685198932e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,0.0004507763078436,285.6028137207031,294.1499938964844,292.0657958984375,291.73907470703125,294.202392578125,292.49761962890625,286.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615252492949,1.365254798102455e-09,0.000961523852311,-0.0026277455035597,0.0,0.0,0.0,-0.0054896264337003,60.0,8.960697174072266,-0.0,-6.303483246483665e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.01980311027728e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.498293366050348e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,7.015409209998325e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,9.498292638454586e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.0004505576507654,285.6082763671875,294.1499938964844,292.04254150390625,291.71600341796875,294.1924133300781,292.4924011230469,286.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009563461062498,1.3059920922486867e-09,0.0009563448256812,-0.002477123402059,0.0,0.0,0.0,-0.0054367613047361,60.0,8.884139060974121,-0.0,-6.297368315699714e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,9.015834802994505e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,9.49411405599676e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,7.012322748778388e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.49411405599676e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0004503594245761,285.6204528808594,294.1499938964844,291.9959716796875,291.6698303222656,294.173828125,292.4808959960937,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008254079148173,1.125817328251344e-09,0.0008254068088717,-0.0021343815606087,0.0,0.0,0.0,-0.0046970155090093,60.0,8.347514152526855,-0.0,-6.291826792903521e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,9.015834802994505e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,9.49411405599676e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,7.012322748778388e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.49411405599676e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0004503594245761,285.6204528808594,294.1499938964844,291.9959716796875,291.6698303222656,294.173828125,292.4808959960937,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008254079148173,1.125817328251344e-09,0.0008254068088717,-0.0021343815606087,0.0,0.0,0.0,-0.0046970155090093,60.0,8.347514152526855,-0.0,-6.291826792903521e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,9.007592598209158e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.485435293754564e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,7.005911902524531e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.4854345661588e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0004499477217905,285.6365966796875,294.1499938964844,291.9496154785156,291.62384033203125,294.15557861328125,292.4709777832031,286.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008258128655143,1.0244117776281314e-09,0.0008258118177764,-0.0018673811573535,0.0,0.0,0.0,-0.004653139039874,60.0,7.947290897369385,-0.0,-6.280328079810715e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,9.007592598209158e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.485435293754564e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,7.005911902524531e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.4854345661588e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0004499477217905,285.6365966796875,294.1499938964844,291.9496154785156,291.62384033203125,294.15557861328125,292.4709777832031,286.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008258128655143,1.0244117776281314e-09,0.0008258118177764,-0.0018673811573535,0.0,0.0,0.0,-0.004653139039874,60.0,7.947290897369385,-0.0,-6.280328079810715e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,9.0050081780646e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,9.482713358011095e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,7.003901555435732e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,9.482712630415337e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.0004498186171986,285.6674499511719,294.1499938964844,291.9036865234375,291.57830810546875,294.1399841308594,292.4620056152344,286.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007043271325528,8.707960463816277e-10,0.0007043262594379,-0.0015850096242502,0.0,0.0,0.0,-0.0039729364216327,60.0,7.003778457641602,-0.0,-6.27672278596947e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,9.0050081780646e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,9.482713358011095e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,7.003901555435732e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,9.482712630415337e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.0004498186171986,285.6674499511719,294.1499938964844,291.9036865234375,291.57830810546875,294.1399841308594,292.4620056152344,286.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007043271325528,8.707960463816277e-10,0.0007043262594379,-0.0015850096242502,0.0,0.0,0.0,-0.0039729364216327,60.0,7.003778457641602,-0.0,-6.27672278596947e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,9.00212544365786e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,9.47967782849446e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,7.001659832894802e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,9.479677100898698e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0004496746114455,285.7016296386719,294.1499938964844,291.85845947265625,291.5334777832031,294.1227722167969,292.45135498046875,286.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006056575221009,7.363555876160888e-10,0.000605656823609,-0.001330233644694,0.0,0.0,0.0,-0.0034161044750362,60.0,6.270598411560059,-0.0,-6.27270395625601e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,9.00212544365786e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,9.47967782849446e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,7.001659832894802e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,9.479677100898698e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0004496746114455,285.7016296386719,294.1499938964844,291.85845947265625,291.5334777832031,294.1227722167969,292.45135498046875,286.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006056575221009,7.363555876160888e-10,0.000605656823609,-0.001330233644694,0.0,0.0,0.0,-0.0034161044750362,60.0,6.270598411560059,-0.0,-6.27270395625601e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,2.9226737751741894e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,3.077718065469526e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,2.27319269470172e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,3.077718065469526e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0001459935447201,285.73651123046875,294.1499938964844,291.8362121582031,291.5113830566406,294.0967102050781,292.4379577636719,286.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006362390122376,7.148431846459853e-10,0.000636238255538,-0.001243095844984,0.0,0.0,0.0,-0.0035341314505785,60.0,6.0665693283081055,-0.0,-6.611885261520456e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.047026105690747e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,9.526959911454468e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,7.036582246655598e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,9.526959183858708e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0004519174981396,285.885009765625,294.1499938964844,291.814208984375,291.4895935058594,293.96441650390625,292.36968994140625,286.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,0.0005836610216647,9.972127290591716e-11,-0.00058366113808,-0.0008458300144411,0.0,0.0,0.0,0.002850183751434,60.0,8.07973861694336,-0.0,-6.335430668968911e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,3.589972766349092e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,3.780416591325775e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,2.7922036679228768e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,3.780416591325775e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001793265109881,285.8603515625,294.1499938964844,291.7711486816406,291.4468994140625,293.93902587890625,292.36407470703125,286.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003861827717628,4.821034127466817e-10,0.0003861823061015,-0.0008812756859697,0.0,0.0,0.0,-0.0021746999118477,60.0,5.556471347808838,-0.0,-9.975780201898488e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,3.589972766349092e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,3.780416591325775e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,2.7922036679228768e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,3.780416591325775e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001793265109881,285.8603515625,294.1499938964844,291.7711486816406,291.4468994140625,293.93902587890625,292.36407470703125,286.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003861827717628,4.821034127466817e-10,0.0003861823061015,-0.0008812756859697,0.0,0.0,0.0,-0.0021746999118477,60.0,5.556471347808838,-0.0,-9.975780201898488e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,-7.655497029190883e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,-8.061611879384145e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,-5.954280641162768e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,-8.061611879384145e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,-0.0003824077721219,285.960693359375,294.1499938964844,291.72955322265625,291.4056701660156,293.8878479003906,292.344970703125,286.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000875306490343,6.734657276297185e-10,0.0008753057918511,-0.0008952466887421,0.0,0.0,0.0,-0.0046719894744455,60.0,4.563604354858398,-0.0,-4.536399345056452e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,-7.655497029190883e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,-8.061611879384145e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,-5.954280641162768e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,-8.061611879384145e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,-0.0003824077721219,285.960693359375,294.1499938964844,291.72955322265625,291.4056701660156,293.8878479003906,292.344970703125,286.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000875306490343,6.734657276297185e-10,0.0008753057918511,-0.0008952466887421,0.0,0.0,0.0,-0.0046719894744455,60.0,4.563604354858398,-0.0,-4.536399345056452e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,2.1699741409975104e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,2.2850887035019696e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,1.687759140622802e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,2.285088521603029e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001083946626749,286.240478515625,294.1499938964844,291.689697265625,291.3661193847656,293.7642822265625,292.27362060546875,286.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002332247095182,2.912039220870355e-10,0.0002332244184799,-0.0005323556251823,0.0,0.0,0.0,-0.0013133811298757,60.0,4.67922306060791,-0.0,-3.64479824099817e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,2.1699741409975104e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,2.2850887035019696e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,1.687759140622802e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,2.285088521603029e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001083946626749,286.240478515625,294.1499938964844,291.689697265625,291.3661193847656,293.7642822265625,292.27362060546875,286.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002332247095182,2.912039220870355e-10,0.0002332244184799,-0.0005323556251823,0.0,0.0,0.0,-0.0013133811298757,60.0,4.67922306060791,-0.0,-3.64479824099817e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,1.616443296370562e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,1.7021937310346402e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,1.257234725926537e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,1.7021935491357e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,8.074465586105362e-05,286.2652282714844,294.1499938964844,291.6517944335937,291.3285522460937,293.7679443359375,292.2797241210937,286.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722331799101,2.15420264959576e-10,0.0001722329616313,-0.0003941106260754,0.0,0.0,0.0,-0.0009701404487714,60.0,3.147414207458496,-0.0,-2.02248484626466e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,1.616443296370562e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,1.7021937310346402e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,1.257234725926537e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,1.7021935491357e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,8.074465586105362e-05,286.2652282714844,294.1499938964844,291.6517944335937,291.3285522460937,293.7679443359375,292.2797241210937,286.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722331799101,2.15420264959576e-10,0.0001722329616313,-0.0003941106260754,0.0,0.0,0.0,-0.0009701404487714,60.0,3.147414207458496,-0.0,-2.02248484626466e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,1.3738894267589783e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,1.4467726032307835e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,1.0685816050681751e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,1.4467725122813135e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,6.86285929987207e-05,286.2667236328125,294.1499938964844,291.6336669921875,291.3105773925781,293.7667236328125,292.28076171875,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463889057049,1.8309558036389006e-10,0.00014638871653,-0.000334972719429,0.0,0.0,0.0,-0.0008245668723247,60.0,2.7042441368103027,-0.0,-1.4610593845887363e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,1.1541130334080664e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,1.2153373972978445e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,8.976442586572375e-06,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,1.215337306348374e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,5.765031528426334e-05,286.2677917480469,294.1499938964844,291.6161193847656,291.2931823730469,293.7658386230469,292.2816162109375,286.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229717163369,1.5380655082886108e-10,0.0001229715708177,-0.0002813885221257,0.0,0.0,0.0,-0.0006926645291969,60.0,2.376473903656006,-0.0,-1.0310056142159851e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
