time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,7.877074494899716e-06,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,8.294943654618692e-06,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,6.126619155111257e-06,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,8.294943654618692e-06,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,3.934760388801806e-05,286.2690734863281,294.1499938964844,291.5829162597656,291.26025390625,293.7648010253906,292.28277587890625,286.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.393097959924489e-05,1.0497643032625348e-10,8.39308777358383e-05,-0.0001920539798447,0.0,0.0,0.0,-0.0004727591294795,60.0,1.8849968910217283,-0.0,-4.802797048952812e-10,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,7.877074494899716e-06,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,8.294943654618692e-06,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,6.126619155111257e-06,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,8.294943654618692e-06,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,3.934760388801806e-05,286.2690734863281,294.1499938964844,291.5829162597656,291.26025390625,293.7648010253906,292.28277587890625,286.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.393097959924489e-05,1.0497643032625348e-10,8.39308777358383e-05,-0.0001920539798447,0.0,0.0,0.0,-0.0004727591294795,60.0,1.8849968910217283,-0.0,-4.802797048952812e-10,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,5.048209459346253e-06,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,5.316010629030643e-06,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,3.926388671970926e-06,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,5.316010629030643e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,2.521684109524358e-05,286.2694396972656,294.1499938964844,291.5524597167969,291.23004150390625,293.764404296875,292.2832336425781,286.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.378939022193663e-05,6.727689239038881e-11,5.378932110033929e-05,-0.0001230827183462,0.0,0.0,0.0,-0.0003029801591765,60.0,1.5349247455596924,-0.0,-1.9726000000108712e-10,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,5.048209459346253e-06,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,5.316010629030643e-06,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,3.926388671970926e-06,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,5.316010629030643e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,2.521684109524358e-05,286.2694396972656,294.1499938964844,291.5524597167969,291.23004150390625,293.764404296875,292.2832336425781,286.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.378939022193663e-05,6.727689239038881e-11,5.378932110033929e-05,-0.0001230827183462,0.0,0.0,0.0,-0.0003029801591765,60.0,1.5349247455596924,-0.0,-1.9726000000108712e-10,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,2.979897544719279e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,3.137977500955458e-06,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,2.317700136700296e-06,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,3.1379772735817824e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,1.488519956183154e-05,286.2696228027344,294.1499938964844,291.52496337890625,291.2027893066406,293.7642822265625,292.2834167480469,286.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.17513695335947e-05,3.9712847593742495e-11,3.175132951582782e-05,-7.265447493409738e-05,0.0,0.0,0.0,-0.0001788462832337,60.0,1.268416166305542,-0.0,-6.873326213741038e-11,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,2.979897544719279e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,3.137977500955458e-06,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,2.317700136700296e-06,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,3.1379772735817824e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,1.488519956183154e-05,286.2696228027344,294.1499938964844,291.52496337890625,291.2027893066406,293.7642822265625,292.2834167480469,286.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.17513695335947e-05,3.9712847593742495e-11,3.175132951582782e-05,-7.265447493409738e-05,0.0,0.0,0.0,-0.0001788462832337,60.0,1.268416166305542,-0.0,-6.873326213741038e-11,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,1.5730147424619645e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,1.6564612224101438e-06,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,1.2234569339852897e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.6564612224101438e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,7.85753127274802e-06,286.2696838378906,294.1499938964844,291.500732421875,291.17877197265625,293.76422119140625,292.283447265625,286.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.67608759511495e-05,2.0963527788686598e-11,1.6760855942266062e-05,-3.8352689443854615e-05,0.0,0.0,0.0,-9.440914436709136e-05,60.0,1.0626928806304932,-0.0,-1.9152695054924784e-11,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,1.5730147424619645e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,1.6564612224101438e-06,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,1.2234569339852897e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.6564612224101438e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,7.85753127274802e-06,286.2696838378906,294.1499938964844,291.500732421875,291.17877197265625,293.76422119140625,292.283447265625,286.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.67608759511495e-05,2.0963527788686598e-11,1.6760855942266062e-05,-3.8352689443854615e-05,0.0,0.0,0.0,-9.440914436709136e-05,60.0,1.0626928806304932,-0.0,-1.9152695054924784e-11,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,1.0194680726272054e-06,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,1.0735496971392422e-06,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,7.929203320600209e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,1.0735495834524045e-06,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,5.092452283861348e-06,286.2696838378906,294.1499938964844,291.4898986816406,291.16802978515625,293.76422119140625,292.283447265625,286.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0866628144867718e-05,1.359036581188855e-11,1.0866615411941892e-05,-2.486273842805531e-05,0.0,0.0,0.0,-6.120797479525208e-05,60.0,0.974310040473938,-0.0,-8.044732414946854e-12,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,6.4818419787116e-07,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,6.825696345913457e-07,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,5.041437134423177e-07,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,6.825695777479268e-07,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,3.237813189116423e-06,286.2696838378906,294.1499938964844,291.47998046875,291.158203125,293.76422119140625,292.283447265625,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.909727744641714e-06,8.641505913620229e-12,6.909719104442047e-06,-1.5808956959517673e-05,0.0,0.0,0.0,-3.892001404892653e-05,60.0,0.902045488357544,-0.0,-3.2520800288815543e-12,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,1.90888400197764e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,2.0101479947243209e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,1.4846888518604828e-07,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,2.0101478526157734e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,9.535266940474684e-07,286.2696838378906,294.1499938964844,291.4629821777344,291.141357421875,293.76422119140625,292.283447265625,286.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.034060344158206e-06,2.544049389555103e-12,2.0340578430477763e-06,-4.654328222386539e-06,0.0,0.0,0.0,-1.1457246728241444e-05,60.0,0.7863872647285461,-0.0,-2.8204822917314576e-13,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,1.90888400197764e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,2.0101479947243209e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,1.4846888518604828e-07,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,2.0101478526157734e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,9.535266940474684e-07,286.2696838378906,294.1499938964844,291.4629821777344,291.141357421875,293.76422119140625,292.283447265625,286.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.034060344158206e-06,2.544049389555103e-12,2.0340578430477763e-06,-4.654328222386539e-06,0.0,0.0,0.0,-1.1457246728241444e-05,60.0,0.7863872647285461,-0.0,-2.8204822917314576e-13,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,8.889739611106506e-09,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.361329489365744e-09,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,6.9142482850281795e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,9.361329489365744e-09,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,4.440607526134954e-08,286.2696838378906,294.1499938964844,291.45001220703125,291.1284484863281,293.76422119140625,292.283447265625,286.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478836915377545e-08,1.1851435631482499e-13,9.478824836151037e-08,-2.1685319495645682e-07,0.0,0.0,0.0,-5.338952178135514e-07,60.0,0.7010293006896973,-0.0,-6.117055422273415e-16,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,8.889739611106506e-09,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.361329489365744e-09,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,6.9142482850281795e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,9.361329489365744e-09,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,4.440607526134954e-08,286.2696838378906,294.1499938964844,291.45001220703125,291.1284484863281,293.76422119140625,292.283447265625,286.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478836915377545e-08,1.1851435631482499e-13,9.478824836151037e-08,-2.1685319495645682e-07,0.0,0.0,0.0,-5.338952178135514e-07,60.0,0.7010293006896973,-0.0,-6.117055422273415e-16,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,1.966969476185909e-09,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,2.071314897378329e-09,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,1.5298664557406028e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,2.071314675333724e-09,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,9.825416036335357e-09,286.2696838378906,294.1499938964844,291.4414367675781,291.1199645996094,293.76422119140625,292.283447265625,286.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1313088183205764e-08,2.6577430713029326e-14,2.1313061537853173e-08,-4.85364139990452e-08,0.0,0.0,0.0,-1.1999509297311306e-07,60.0,0.6411588191986084,-0.0,-2.9947428876604576e-17,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,1.966969476185909e-09,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,2.071314897378329e-09,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,1.5298664557406028e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,2.071314675333724e-09,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,9.825416036335357e-09,286.2696838378906,294.1499938964844,291.4414367675781,291.1199645996094,293.76422119140625,292.283447265625,286.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1313088183205764e-08,2.6577430713029326e-14,2.1313061537853173e-08,-4.85364139990452e-08,0.0,0.0,0.0,-1.1999509297311306e-07,60.0,0.6411588191986084,-0.0,-2.9947428876604576e-17,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,4.958359278717235e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,5.221394427934456e-10,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,3.8565051152517056e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,5.221394427934456e-10,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,2.476802318795989e-09,286.2696838378906,294.1499938964844,291.4374084472656,291.115966796875,293.76422119140625,292.283447265625,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.3730411231356365e-09,6.707313402062008e-15,5.373034017708278e-09,-1.2237531876735376e-08,0.0,0.0,0.0,-3.026798367500305e-08,60.0,0.5914027094841003,-0.0,-1.90300675415582e-18,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,4.958359278717235e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,5.221394427934456e-10,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,3.8565051152517056e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,5.221394427934456e-10,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,2.476802318795989e-09,286.2696838378906,294.1499938964844,291.4374084472656,291.115966796875,293.76422119140625,292.283447265625,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.3730411231356365e-09,6.707313402062008e-15,5.373034017708278e-09,-1.2237531876735376e-08,0.0,0.0,0.0,-3.026798367500305e-08,60.0,0.5914027094841003,-0.0,-1.90300675415582e-18,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,4.605287540204728e-10,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,4.84959239432925e-10,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,3.581893393000968e-10,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,4.84959239432925e-10,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,2.3004356197731113e-09,286.2691955566406,294.1499938964844,291.4369812011719,291.11553955078125,293.76434326171875,292.28338623046875,286.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.961204336240144e-09,6.201111689706261e-15,4.961198118991206e-09,-1.1318561199402666e-08,0.0,0.0,0.0,-2.7954229153692722e-08,60.0,0.5692432522773743,-0.0,-1.6416394974777197e-18,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,1.1884200290523953e-08,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,1.2514642655503394e-08,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,9.243274590176044e-09,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,1.2514641767324974e-08,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,5.93640159252118e-08,286.2687683105469,294.1499938964844,291.4375915527344,291.1161499023437,293.7644348144531,292.2833251953125,286.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2667142357258856e-07,1.5839991807358594e-13,1.2667125304233198e-07,-2.898264028772246e-07,0.0,0.0,0.0,-7.134949555620551e-07,60.0,0.5483229160308838,-0.0,-1.0932115325498564e-15,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,8.166990994595835e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,8.600240164469143e-08,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,6.352109949148145e-08,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,8.600239453926407e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,4.079579696281144e-07,286.2687683105469,294.1499938964844,291.4417724609375,291.12030029296875,293.7644348144531,292.2833251953125,286.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.704799370207184e-07,1.088690986320029e-12,8.7047885699576e-07,-1.991680164792342e-06,0.0,0.0,0.0,-4.903122317045927e-06,60.0,0.5121490359306335,-0.0,-5.162837591796664e-14,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,8.166990994595835e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,8.600240164469143e-08,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,6.352109949148145e-08,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,8.600239453926407e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,4.079579696281144e-07,286.2687683105469,294.1499938964844,291.4417724609375,291.12030029296875,293.7644348144531,292.2833251953125,286.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.704799370207184e-07,1.088690986320029e-12,8.7047885699576e-07,-1.991680164792342e-06,0.0,0.0,0.0,-4.903122317045927e-06,60.0,0.5121490359306335,-0.0,-5.162837591796664e-14,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,5.990463023408665e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,6.308250135589333e-07,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,4.659253249883477e-07,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,6.308249567155144e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,2.992359213749296e-06,286.268798828125,294.1499938964844,291.4496154785156,291.1280822753906,293.764404296875,292.2833557128906,286.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.382691481121583e-06,7.983185293380934e-12,6.382683295669267e-06,-1.4605242540710606e-05,0.0,0.0,0.0,-3.5951889003627e-05,60.0,0.5015120506286621,-0.0,-2.777698644013116e-12,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,5.990463023408665e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,6.308250135589333e-07,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,4.659253249883477e-07,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,6.308249567155144e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,2.992359213749296e-06,286.268798828125,294.1499938964844,291.4496154785156,291.1280822753906,293.764404296875,292.2833557128906,286.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.382691481121583e-06,7.983185293380934e-12,6.382683295669267e-06,-1.4605242540710606e-05,0.0,0.0,0.0,-3.5951889003627e-05,60.0,0.5015120506286621,-0.0,-2.777698644013116e-12,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,2.258374934172025e-06,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,2.3781790332577657e-06,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,1.7565153029863725e-06,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,2.3781788058840903e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,1.1281045772193464e-05,286.2691650390625,294.1499938964844,291.4609069824219,291.1392822265625,293.7640991210937,292.28369140625,286.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4062554075499065e-05,3.0096352493513834e-11,2.4062523152679205e-05,-5.5061249440768734e-05,0.0,0.0,0.0,-0.000135537557071,60.0,0.5627806782722473,-0.0,-3.947811175186722e-11,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,2.258374934172025e-06,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,2.3781790332577657e-06,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,1.7565153029863725e-06,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,2.3781788058840903e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,1.1281045772193464e-05,286.2691650390625,294.1499938964844,291.4609069824219,291.1392822265625,293.7640991210937,292.28369140625,286.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4062554075499065e-05,3.0096352493513834e-11,2.4062523152679205e-05,-5.5061249440768734e-05,0.0,0.0,0.0,-0.000135537557071,60.0,0.5627806782722473,-0.0,-3.947811175186722e-11,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,4.989577519154409e-06,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,5.254268671706086e-06,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,3.880786152876681e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,5.254268671706086e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,2.492396379238926e-05,286.27032470703125,294.1499938964844,291.475341796875,291.1535949707031,293.7631530761719,292.2846069335937,286.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3163319535087794e-05,6.649414352466465e-11,5.316325405146927e-05,-0.0001216509990626,0.0,0.0,0.0,-0.0002994539099745,60.0,0.7058973908424377,-0.0,-1.927045051308696e-10,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,4.989577519154409e-06,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,5.254268671706086e-06,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,3.880786152876681e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,5.254268671706086e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,2.492396379238926e-05,286.27032470703125,294.1499938964844,291.475341796875,291.1535949707031,293.7631530761719,292.2846069335937,286.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3163319535087794e-05,6.649414352466465e-11,5.316325405146927e-05,-0.0001216509990626,0.0,0.0,0.0,-0.0002994539099745,60.0,0.7058973908424377,-0.0,-1.927045051308696e-10,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,6.493614819191862e-06,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,6.838093213445973e-06,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,5.050593699706951e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,6.838092758698622e-06,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,3.243693572585471e-05,286.27130126953125,294.1499938964844,291.4836730957031,291.1618347167969,293.7623291015625,292.28521728515625,286.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.918878352735192e-05,8.653800592783867e-11,6.918869621586055e-05,-0.0001583211851539,0.0,0.0,0.0,-0.0003897207789123,60.0,0.7962632775306702,-0.0,-3.2639035918435845e-10,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,8.70579151523998e-06,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,9.167622920358554e-06,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,6.771176686015679e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,9.167622010863852e-06,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,4.3487212678883225e-05,286.2723693847656,294.1499938964844,291.49267578125,291.1707763671875,293.7613830566406,292.2858581542969,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.275880438508466e-05,1.1601836158448008e-10,9.275868796976285e-05,-0.000212255588849,0.0,0.0,0.0,-0.0005224840715527,60.0,0.9018463492393494,-0.0,-5.86652337819515e-10,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,1.583578523423057e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,1.6675854567438364e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,1.2316732863837387e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,1.6675854567438364e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.910299609648064e-05,286.2768859863281,294.1499938964844,291.5126037597656,291.1905212402344,293.7568664550781,292.287109375,286.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687280309852,2.1103707670278027e-10,0.0001687278127064,-0.0003860922297462,0.0,0.0,0.0,-0.0009503973997198,60.0,1.3035566806793213,-0.0,-1.94108040751928e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,1.583578523423057e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,1.6675854567438364e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,1.2316732863837387e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,1.6675854567438364e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.910299609648064e-05,286.2768859863281,294.1499938964844,291.5126037597656,291.1905212402344,293.7568664550781,292.287109375,286.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687280309852,2.1103707670278027e-10,0.0001687278127064,-0.0003860922297462,0.0,0.0,0.0,-0.0009503973997198,60.0,1.3035566806793213,-0.0,-1.94108040751928e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,2.508271063561552e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,2.6413319574203346e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,1.950879232026637e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,2.641331775521394e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001252932852366,286.28302001953125,294.1499938964844,291.53485107421875,291.21258544921875,293.7489929199219,292.2852478027344,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672534901648,3.3426791890001084e-10,0.0002672531700227,-0.0006115428404882,0.0,0.0,0.0,-0.0015053641982376,60.0,1.892161250114441,-0.0,-4.8698236554400864e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,2.508271063561552e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,2.6413319574203346e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,1.950879232026637e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,2.641331775521394e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001252932852366,286.28302001953125,294.1499938964844,291.53485107421875,291.21258544921875,293.7489929199219,292.2852478027344,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672534901648,3.3426791890001084e-10,0.0002672531700227,-0.0006115428404882,0.0,0.0,0.0,-0.0015053641982376,60.0,1.892161250114441,-0.0,-4.8698236554400864e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,3.4054293791996315e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,3.5860834032064304e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,2.648669578775298e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,3.58608303940855e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001701081928331,286.28594970703125,294.1499938964844,291.5591735839844,291.2366943359375,293.7381896972656,292.2791442871094,286.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004087134439032,4.997707248044492e-10,0.0004087129491381,-0.0009051926899701,0.0,0.0,0.0,-0.0022951615974307,60.0,2.7324929237365723,-0.0,-8.976520859960146e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,3.4054293791996315e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,3.5860834032064304e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,2.648669578775298e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,3.58608303940855e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001701081928331,286.28594970703125,294.1499938964844,291.5591735839844,291.2366943359375,293.7381896972656,292.2791442871094,286.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004087134439032,4.997707248044492e-10,0.0004087129491381,-0.0009051926899701,0.0,0.0,0.0,-0.0022951615974307,60.0,2.7324929237365723,-0.0,-8.976520859960146e-09,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,9.03708059922792e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,9.516486898064612e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,7.028846448520198e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,9.516486898064612e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0004514207248575,286.34881591796875,294.1499938964844,291.58526611328125,291.2625732421875,293.6761779785156,292.21514892578125,286.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,0.000319157843478,2.4176632917871643e-10,-0.0003191580763086,-0.000954765593633,0.0,0.0,0.0,0.0014563559088855,60.0,3.920014619827272,-0.0,-6.321505452433486e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,9.03708059922792e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,9.516486898064612e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,7.028846448520198e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,9.516486898064612e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0004514207248575,286.34881591796875,294.1499938964844,291.58526611328125,291.2625732421875,293.6761779785156,292.21514892578125,286.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,0.000319157843478,2.4176632917871643e-10,-0.0003191580763086,-0.000954765593633,0.0,0.0,0.0,0.0014563559088855,60.0,3.920014619827272,-0.0,-6.321505452433486e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
