time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.00242812349461e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.4799957878422e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,7.001894118729979e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,9.4799957878422e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,0.0004496897454373,286.3408508300781,294.1499938964844,291.5989074707031,291.276123046875,293.6539611816406,292.2050170898437,286.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006956306751817,8.30149005093261e-10,0.0006956298602744,-0.0014868446160107,0.0,0.0,0.0,-0.0039108204655349,60.0,4.709037780761719,-0.0,-6.273118913213693e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,9.002302977023646e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,9.479864093009382e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,7.00179734849371e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,9.47986336541362e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0004496834881138,286.3955383300781,294.1499938964844,291.6128845214844,291.2899780273437,293.6427917480469,292.193115234375,286.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008674807031638,1.0007210615725626e-09,0.0008674797136336,-0.0017634305404499,0.0,0.0,0.0,-0.00485185906291,60.0,4.973470211029053,-0.0,-6.272944119700696e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.008873166749254e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.48678280110471e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.006907253526151e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,9.486782073508948e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0004500116920098,286.4914855957031,294.1499938964844,291.6417541503906,291.318603515625,293.6190490722656,292.1665344238281,286.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692996438592,1.284002237866843e-09,0.0010692983632907,-0.0023063593544065,0.0,0.0,0.0,-0.0059945797547698,60.0,5.495180130004883,-0.0,-6.282102305021908e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.008873166749254e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.48678280110471e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.006907253526151e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,9.486782073508948e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0004500116920098,286.4914855957031,294.1499938964844,291.6417541503906,291.318603515625,293.6190490722656,292.1665344238281,286.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692996438592,1.284002237866843e-09,0.0010692983632907,-0.0023063593544065,0.0,0.0,0.0,-0.0059945797547698,60.0,5.495180130004883,-0.0,-6.282102305021908e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.030408546095714e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,9.509460505796596e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,7.023657235549763e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,9.509460505796596e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.000451087456895,286.4945373535156,294.1499938964844,291.6716003417969,291.3481750488281,293.6148986816406,292.1451416015625,286.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620188502594,1.44254497236318e-09,0.0009620173950679,-0.0028304469306021,0.0,0.0,0.0,-0.0055271009914577,60.0,6.444122314453125,-0.0,-6.31217176305654e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.030408546095714e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,9.509460505796596e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,7.023657235549763e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,9.509460505796596e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.000451087456895,286.4945373535156,294.1499938964844,291.6716003417969,291.3481750488281,293.6148986816406,292.1451416015625,286.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620188502594,1.44254497236318e-09,0.0009620173950679,-0.0028304469306021,0.0,0.0,0.0,-0.0055271009914577,60.0,6.444122314453125,-0.0,-6.31217176305654e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,9.049948857864364e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,9.530037641525269e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,7.038854528218508e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.530036913929508e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.000452063512057,286.4974975585937,294.1499938964844,291.7021179199219,291.3784484863281,293.5993347167969,292.12664794921875,286.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642691002227,1.6861434470882841e-09,0.0009642674122005,-0.0034686122089624,0.0,0.0,0.0,-0.0056487023830413,60.0,7.054100036621094,-0.0,-6.339517000242267e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,9.049948857864364e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,9.530037641525269e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,7.038854528218508e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.530036913929508e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.000452063512057,286.4974975585937,294.1499938964844,291.7021179199219,291.3784484863281,293.5993347167969,292.12664794921875,286.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642691002227,1.6861434470882841e-09,0.0009642674122005,-0.0034686122089624,0.0,0.0,0.0,-0.0056487023830413,60.0,7.054100036621094,-0.0,-6.339517000242267e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,9.07154390006326e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,9.552777919452636e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,7.05565107637085e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,9.552777919452636e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0004531422455329,286.5003967285156,294.1499938964844,291.7330627441406,291.4091491699219,293.5845947265625,292.1048889160156,286.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665692341513,1.9551775753967604e-09,0.0009665673132985,-0.0041735926643013,0.0,0.0,0.0,-0.0057820715010166,60.0,7.3220906257629395,-0.0,-6.369806726524986e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,9.07154390006326e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,9.552777919452636e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,7.05565107637085e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,9.552777919452636e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0004531422455329,286.5003967285156,294.1499938964844,291.7330627441406,291.4091491699219,293.5845947265625,292.1048889160156,286.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665692341513,1.9551775753967604e-09,0.0009665673132985,-0.0041735926643013,0.0,0.0,0.0,-0.0057820715010166,60.0,7.3220906257629395,-0.0,-6.369806726524986e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.083430632017551e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,9.565294749336316e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,7.064895908115432e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,9.565294749336316e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,0.000453735992778,286.5018005371094,294.1499938964844,291.7486267089844,291.424560546875,293.5777282714844,292.0935363769531,286.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678358328528,2.103258456287449e-09,0.000967833737377,-0.0045616221614181,0.0,0.0,0.0,-0.0058554825372993,60.0,7.401386737823486,-0.0,-6.386510165157233e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,9.09538648556918e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.5778850663919e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,7.07419530954212e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,9.5778850663919e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0004543332324828,286.50323486328125,294.1499938964844,291.7641906738281,291.4399719238281,293.5709228515625,292.0821533203125,286.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691113373264,2.252211972475493e-09,0.0009691090672276,-0.0049519357271492,0.0,0.0,0.0,-0.0059293331578373,60.0,7.477897644042969,-0.0,-6.403332974969089e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.11990864551626e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.60370889515616e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,7.093267777236179e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.6037081675604e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0004555581836029,286.50604248046875,294.1499938964844,291.795166015625,291.470703125,293.5577087402344,292.0565185546875,286.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717219509184,2.557715816919881e-09,0.0009717193897813,-0.0057524661533534,0.0,0.0,0.0,-0.006080774590373,60.0,7.614008903503418,-0.0,-6.43790727394844e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.11990864551626e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.60370889515616e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,7.093267777236179e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.6037081675604e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0004555581836029,286.50604248046875,294.1499938964844,291.795166015625,291.470703125,293.5577087402344,292.0565185546875,286.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717219509184,2.557715816919881e-09,0.0009717193897813,-0.0057524661533534,0.0,0.0,0.0,-0.006080774590373,60.0,7.614008903503418,-0.0,-6.43790727394844e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.14607007871382e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,9.63125712587498e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,7.113615720300004e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.63125712587498e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.0004568649746943,286.5087585449219,294.1499938964844,291.82574462890625,291.50103759765625,293.54547119140625,292.0385131835937,286.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745101560838,2.8836371068763356e-09,0.0009745072457008,-0.0066064824350178,0.0,0.0,0.0,-0.0062423520721495,60.0,7.727726936340332,-0.0,-6.474893865515696e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.14607007871382e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,9.63125712587498e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,7.113615720300004e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.63125712587498e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.0004568649746943,286.5087585449219,294.1499938964844,291.82574462890625,291.50103759765625,293.54547119140625,292.0385131835937,286.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745101560838,2.8836371068763356e-09,0.0009745072457008,-0.0066064824350178,0.0,0.0,0.0,-0.0062423520721495,60.0,7.727726936340332,-0.0,-6.474893865515696e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,9.171749843517318e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,9.658298949943855e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,7.133588223950937e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,9.658298949943855e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,0.0004581477260217,286.5114440917969,294.1499938964844,291.8556823730469,291.5307006835937,293.533935546875,292.0180358886719,286.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.2035603059199502e-09,0.0009772427147254,-0.0074447696097195,0.0,0.0,0.0,-0.0064009511843323,60.0,7.831951141357422,-0.0,-6.511303496381515e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,9.171749843517318e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,9.658298949943855e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,7.133588223950937e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,9.658298949943855e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,0.0004581477260217,286.5114440917969,294.1499938964844,291.8556823730469,291.5307006835937,293.533935546875,292.0180358886719,286.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.2035603059199502e-09,0.0009772427147254,-0.0074447696097195,0.0,0.0,0.0,-0.0064009511843323,60.0,7.831951141357422,-0.0,-6.511303496381515e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,9.197816689265892e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.685748955234884e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,7.15386267984286e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,9.685748955234884e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0004594498313963,286.5140991210937,294.1499938964844,291.8846740722656,291.5594482421875,293.5228576660156,292.0054626464844,286.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800243424251,3.5283120869422646e-09,0.0009800207335501,-0.0082956915721297,0.0,0.0,0.0,-0.0065619498491287,60.0,7.932117938995361,-0.0,-6.548366826564235e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,9.197816689265892e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.685748955234884e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,7.15386267984286e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,9.685748955234884e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0004594498313963,286.5140991210937,294.1499938964844,291.8846740722656,291.5594482421875,293.5228576660156,292.0054626464844,286.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800243424251,3.5283120869422646e-09,0.0009800207335501,-0.0082956915721297,0.0,0.0,0.0,-0.0065619498491287,60.0,7.932117938995361,-0.0,-6.548366826564235e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.209656127495693e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,9.69821703620255e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,7.163071859395131e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.698216308606789e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.000460041250335,286.5154113769531,294.1499938964844,291.8987121582031,291.5733947753906,293.5177001953125,291.999267578125,286.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812857024371,3.675814319592519e-09,0.0009812819771468,-0.0086821746081113,0.0,0.0,0.0,-0.0066350726410746,60.0,7.977547645568848,-0.0,-6.565235111111178e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.22202380024828e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,9.711240272736175e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,7.172690675361082e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.711239545140415e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0004606590373441,286.5166931152344,294.1499938964844,291.9124450683594,291.5870056152344,293.5125427246094,291.9952087402344,286.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602010481,3.829889738682368e-09,0.0009825981687754,-0.0090858787298202,0.0,0.0,0.0,-0.0067114480771124,60.0,8.023563385009766,-0.0,-6.582879308325573e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,9.244377724826336e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.734780178405344e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,7.190077303675935e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.734780178405344e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0004617756640072,286.5192565917969,294.1499938964844,291.938720703125,291.6130676269531,293.5028991699219,291.9908752441406,286.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849845664575,4.10838651987433e-09,0.0009849804919213,-0.0098155727609992,0.0,0.0,0.0,-0.006849514786154,60.0,8.108662605285645,-0.0,-6.614830994067233e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,9.244377724826336e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.734780178405344e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,7.190077303675935e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.734780178405344e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0004617756640072,286.5192565917969,294.1499938964844,291.938720703125,291.6130676269531,293.5028991699219,291.9908752441406,286.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849845664575,4.10838651987433e-09,0.0009849804919213,-0.0098155727609992,0.0,0.0,0.0,-0.006849514786154,60.0,8.108662605285645,-0.0,-6.614830994067233e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.265047265216708e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,9.756545478012411e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,7.206152804428712e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.756545478012411e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0004628081514965,286.52178955078125,294.1499938964844,291.9632568359375,291.63739013671875,293.4935913085937,291.9886779785156,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987188424915,4.365888983670629e-09,0.0009871840011328,-0.0104902451857924,0.0,0.0,0.0,-0.0069771786220371,60.0,8.189369201660156,-0.0,-6.6444421520373e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.265047265216708e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,9.756545478012411e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,7.206152804428712e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.756545478012411e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0004628081514965,286.52178955078125,294.1499938964844,291.9632568359375,291.63739013671875,293.4935913085937,291.9886779785156,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987188424915,4.365888983670629e-09,0.0009871840011328,-0.0104902451857924,0.0,0.0,0.0,-0.0069771786220371,60.0,8.189369201660156,-0.0,-6.6444421520373e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.280737867811696e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,9.773069177754223e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.218356768134981e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.773068450158462e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,0.0004635919176507,286.52423095703125,294.1499938964844,291.9857482910156,291.6596984863281,293.4852600097656,291.9911193847656,286.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888586355373,4.561365063437961e-09,0.0009888540953397,-0.0110023980960249,0.0,0.0,0.0,-0.0070740771479904,60.0,8.257159233093262,-0.0,-6.666965646218159e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.280737867811696e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,9.773069177754223e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.218356768134981e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.773068450158462e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,0.0004635919176507,286.52423095703125,294.1499938964844,291.9857482910156,291.6596984863281,293.4852600097656,291.9911193847656,286.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888586355373,4.561365063437961e-09,0.0009888540953397,-0.0110023980960249,0.0,0.0,0.0,-0.0070740771479904,60.0,8.257159233093262,-0.0,-6.666965646218159e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,9.29556554183364e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,9.78868338279426e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,7.229889888549224e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.7886826551985e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0004643326101358,286.52667236328125,294.1499938964844,292.0059509277344,291.6797180175781,293.47711181640625,291.994873046875,286.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904421167448,4.74609818112981e-09,0.0009904373437166,-0.0114863906055688,0.0,0.0,0.0,-0.0071656755171716,60.0,8.321879386901855,-0.0,-6.688285481004641e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,9.29556554183364e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,9.78868338279426e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,7.229889888549224e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.7886826551985e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0004643326101358,286.52667236328125,294.1499938964844,292.0059509277344,291.6797180175781,293.47711181640625,291.994873046875,286.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904421167448,4.74609818112981e-09,0.0009904373437166,-0.0114863906055688,0.0,0.0,0.0,-0.0071656755171716,60.0,8.321879386901855,-0.0,-6.688285481004641e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,9.302435501012952e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,9.795917139854282e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,7.235232624225318e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,9.795917139854282e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.0004646757734008,286.52789306640625,294.1499938964844,292.0151062011719,291.68878173828125,293.4730834960937,291.9971923828125,286.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911721572279,4.8316777245815964e-09,0.0009911673841997,-0.0117106065154075,0.0,0.0,0.0,-0.0072080921381711,60.0,8.353703498840332,-0.0,-6.698174104258214e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,9.306228457717224e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,9.799910912988707e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,7.238182297442108e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,9.799910912988707e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0004648652102332,286.529052734375,294.1499938964844,292.0235900878906,291.6972045898437,293.4693908691406,292.00054931640625,286.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915749542415,4.878924375617544e-09,0.0009915700647979,-0.0118343904614448,0.0,0.0,0.0,-0.0072315079160034,60.0,8.37800407409668,-0.0,-6.703636046268002e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.313933696830644e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,9.808025788515806e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.244175503728911e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,9.808025060920043e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0004652501374948,286.53143310546875,294.1499938964844,292.0383605957031,291.7118530273437,293.4620056152344,292.0072631835937,286.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923985926434,4.974920475575573e-09,0.0009923935867846,-0.0120858894661068,0.0,0.0,0.0,-0.0072791106067597,60.0,8.426280975341797,-0.0,-6.714741118685198e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.313933696830644e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,9.808025788515806e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.244175503728911e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,9.808025060920043e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0004652501374948,286.53143310546875,294.1499938964844,292.0383605957031,291.7118530273437,293.4620056152344,292.0072631835937,286.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923985926434,4.974920475575573e-09,0.0009923935867846,-0.0120858894661068,0.0,0.0,0.0,-0.0072791106067597,60.0,8.426280975341797,-0.0,-6.714741118685198e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.318710363004357e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,9.81305493041873e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,7.247890607686713e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.81305493041873e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0004654887306969,286.53375244140625,294.1499938964844,292.04998779296875,291.723388671875,293.4548645019531,292.0144348144531,286.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.034419103822074e-09,0.000992901972495,-0.0122417686507105,0.0,0.0,0.0,-0.0073086046613752,60.0,8.465983390808105,-0.0,-6.721629119965655e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.318710363004357e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,9.81305493041873e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,7.247890607686713e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.81305493041873e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0004654887306969,286.53375244140625,294.1499938964844,292.04998779296875,291.723388671875,293.4548645019531,292.0144348144531,286.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.034419103822074e-09,0.000992901972495,-0.0122417686507105,0.0,0.0,0.0,-0.0073086046613752,60.0,8.465983390808105,-0.0,-6.721629119965655e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,9.321011748397724e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.815479279495776e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,7.249681220855564e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,9.815478551900014e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.000465603719931,286.5360107421875,294.1499938964844,292.0577697753906,291.7311096191406,293.44805908203125,292.0215148925781,286.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063085062317896e-09,0.0009931445820257,-0.0123168723657727,0.0,0.0,0.0,-0.0073228031396865,60.0,8.495026588439941,-0.0,-6.724948775627126e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,9.321011748397724e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.815479279495776e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,7.249681220855564e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,9.815478551900014e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.000465603719931,286.5360107421875,294.1499938964844,292.0577697753906,291.7311096191406,293.44805908203125,292.0215148925781,286.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063085062317896e-09,0.0009931445820257,-0.0123168723657727,0.0,0.0,0.0,-0.0073228031396865,60.0,8.495026588439941,-0.0,-6.724948775627126e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,9.323190897703172e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.817774116527288e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,7.251375791383907e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,9.817773388931528e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.000465712568257,286.53826904296875,294.1499938964844,292.0613708496094,291.73468017578125,293.4413757324219,292.0277099609375,286.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226906645512e-09,0.0009933767141774,-0.0123879807069897,0.0,0.0,0.0,-0.0073362584225833,60.0,8.515978813171387,-0.0,-6.728092927232866e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
