time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,9.323190897703172e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.817774116527288e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,7.251375791383907e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,9.817773388931528e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.000465712568257,286.53826904296875,294.1499938964844,292.0613708496094,291.73468017578125,293.4413757324219,292.0277099609375,286.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226906645512e-09,0.0009933767141774,-0.0123879807069897,0.0,0.0,0.0,-0.0073362584225833,60.0,8.515978813171387,-0.0,-6.728092927232866e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,9.32426264625974e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,9.818902617553248e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,7.252209616126493e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,9.818901889957488e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0004657660902012,286.53936767578125,294.1499938964844,292.0617370605469,291.7350158691406,293.4380798339844,292.0301818847656,286.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573563758346e-09,0.0009934908011928,-0.0124229481443762,0.0,0.0,0.0,-0.0073428745381534,60.0,8.522828102111816,-0.0,-6.72963906822588e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,9.325324936071412e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,9.820020932238548e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,7.253035437315702e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,9.820020204642788e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0004658191464841,286.5404663085937,294.1499938964844,292.0611877441406,291.7344970703125,293.4347839355469,292.0323486328125,286.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,-0.0073494310490787,60.0,8.528170585632324,-0.0,-6.731170998364179e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,9.327420411864296e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.822227730182932e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,7.25466525182128e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.82222700258717e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0004659238329622,286.54266357421875,294.1499938964844,292.0575866699219,291.7309265136719,293.42822265625,292.0358581542969,286.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.535591125488281,-0.0,-6.734196489333044e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,9.327420411864296e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.822227730182932e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,7.25466525182128e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.82222700258717e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0004659238329622,286.54266357421875,294.1499938964844,292.0575866699219,291.7309265136719,293.42822265625,292.0358581542969,286.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.535591125488281,-0.0,-6.734196489333044e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,9.329448221251369e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,9.824362496146932e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,7.256241951836273e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,9.824362496146932e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004660251142922,286.5447998046875,294.1499938964844,292.0509948730469,291.724365234375,293.4216003417969,292.0373229980469,286.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.535330772399902,-0.0,-6.73712321486164e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,9.329448221251369e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,9.824362496146932e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,7.256241951836273e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,9.824362496146932e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004660251142922,286.5447998046875,294.1499938964844,292.0509948730469,291.724365234375,293.4216003417969,292.0373229980469,286.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.535330772399902,-0.0,-6.73712321486164e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,9.331427281722426e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.826446330407634e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,7.257781544467434e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.826446330407634e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0004661239800043,286.54693603515625,294.1499938964844,292.0417785644531,291.7152404785156,293.4149169921875,292.03680419921875,286.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.529054641723633,-0.0,-6.739980307202131e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,9.331427281722426e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.826446330407634e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,7.257781544467434e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.826446330407634e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0004661239800043,286.54693603515625,294.1499938964844,292.0417785644531,291.7152404785156,293.4149169921875,292.03680419921875,286.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.529054641723633,-0.0,-6.739980307202131e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,9.333348134532572e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.82846977422014e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,7.259275298565626e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.828469046624376e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,0.0004662199353333,286.54901123046875,294.1499938964844,292.03033447265625,291.7038879394531,293.4081115722656,292.0342712402344,286.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.517491340637207,-0.0,-6.742754976585277e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,9.333348134532572e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.82846977422014e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,7.259275298565626e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.828469046624376e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,0.0004662199353333,286.54901123046875,294.1499938964844,292.03033447265625,291.7038879394531,293.4081115722656,292.0342712402344,286.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.517491340637207,-0.0,-6.742754976585277e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,9.334280912298708e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.829451300902292e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,7.26000071153976e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.829451300902292e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0004662665305659,286.550048828125,294.1499938964844,292.0238952636719,291.697509765625,293.4046630859375,292.0320129394531,286.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.50944995880127,-0.0,-6.744102165612277e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,9.335202776128426e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.830422641243786e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,7.260718120960519e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,9.830421913648024e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0004663125728257,286.55108642578125,294.1499938964844,292.0170288085937,291.6907043457031,293.4011535644531,292.0293273925781,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.500582695007324,-0.0,-6.745434433241827e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,9.337013034382836e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.832328942138702e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,7.262126018758863e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,9.83232821454294e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0004664029984269,286.5531311035156,294.1499938964844,292.0022888183594,291.67608642578125,293.3940734863281,292.02313232421875,286.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.48112964630127,-0.0,-6.748049230509423e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,9.337013034382836e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.832328942138702e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,7.262126018758863e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,9.83232821454294e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0004664029984269,286.5531311035156,294.1499938964844,292.0022888183594,291.67608642578125,293.3940734863281,292.02313232421875,286.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.48112964630127,-0.0,-6.748049230509423e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.338737436337397e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,9.834145021159202e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,7.263466977747157e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,9.83414429356344e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0004664891748689,286.5551452636719,294.1499938964844,291.98651123046875,291.6604309082031,293.38677978515625,292.0151062011719,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.458126068115234,-0.0,-6.75054181442647e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.338737436337397e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,9.834145021159202e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,7.263466977747157e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,9.83414429356344e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0004664891748689,286.5551452636719,294.1499938964844,291.98651123046875,291.6604309082031,293.38677978515625,292.0151062011719,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.458126068115234,-0.0,-6.75054181442647e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.34039635467343e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.835891250986606e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,7.264757005032152e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.835890523390844e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0004665720043703,286.5571594238281,294.1499938964844,291.9700622558594,291.64410400390625,293.3793334960937,292.0055847167969,286.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.432720184326172,-0.0,-6.752938475074188e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.34039635467343e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.835891250986606e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,7.264757005032152e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.835890523390844e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0004665720043703,286.5571594238281,294.1499938964844,291.9700622558594,291.64410400390625,293.3793334960937,292.0055847167969,286.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.432720184326172,-0.0,-6.752938475074188e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,9.341973054688424e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,9.8375508969184e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,7.265983003890142e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.8375508969184e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0004666507593356,286.55914306640625,294.1499938964844,291.95330810546875,291.6275329589844,293.3717041015625,291.9948425292969,286.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007863044738,0.0,0.0,0.0,-0.0074522169306874,60.0,8.405619621276855,-0.0,-6.755217185627771e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,9.341973054688424e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,9.8375508969184e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,7.265983003890142e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.8375508969184e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0004666507593356,286.55914306640625,294.1499938964844,291.95330810546875,291.6275329589844,293.3717041015625,291.9948425292969,286.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007863044738,0.0,0.0,0.0,-0.0074522169306874,60.0,8.405619621276855,-0.0,-6.755217185627771e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,9.342723933514208e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,9.838342521106824e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,7.266567263286561e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,9.838341793511064e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0004666883032768,286.56011962890625,294.1499938964844,291.9449768066406,291.6192321777344,293.3677978515625,291.9890441894531,286.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.391657829284668,-0.0,-6.756303605470748e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,9.343460260424764e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,9.839117410592736e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,7.267139881150797e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,9.839117410592736e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0004667250614147,286.56109619140625,294.1499938964844,291.93670654296875,291.6110534667969,293.3638610839844,291.9831237792969,286.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.013049317523837,0.0,0.0,0.0,-0.0074613993056118,60.0,8.377609252929688,-0.0,-6.757367998488918e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.344877616968006e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,9.840610437095164e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,7.268242188729346e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,9.840609709499404e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.0004667958710342,286.56304931640625,294.1499938964844,291.9205627441406,291.5950622558594,293.35595703125,291.9710388183594,286.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312638202913e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.349465370178223,-0.0,-6.759417203738849e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.344877616968006e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,9.840610437095164e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,7.268242188729346e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,9.840609709499404e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.0004667958710342,286.56304931640625,294.1499938964844,291.9205627441406,291.5950622558594,293.35595703125,291.9710388183594,286.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312638202913e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.349465370178223,-0.0,-6.759417203738849e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,9.346180013380943e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.84198195510544e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,7.269255729625002e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,9.841981227509676e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0004668609471991,286.5649719238281,294.1499938964844,291.9053649902344,291.5799560546875,293.34796142578125,291.9588317871094,286.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380567327141,0.0,0.0,0.0,-0.007478192448616,60.0,8.321858406066895,-0.0,-6.761300852531349e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,9.346180013380943e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.84198195510544e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,7.269255729625002e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,9.841981227509676e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0004668609471991,286.5649719238281,294.1499938964844,291.9053649902344,291.5799560546875,293.34796142578125,291.9588317871094,286.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380567327141,0.0,0.0,0.0,-0.007478192448616,60.0,8.321858406066895,-0.0,-6.761300852531349e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.347400919068603e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.843266889220104e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,7.270204514497891e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,9.843266889220104e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0004669218906201,286.5669250488281,294.1499938964844,291.89141845703125,291.566162109375,293.3398742675781,291.9466552734375,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.295037269592285,-0.0,-6.763065840686977e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.347400919068603e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.843266889220104e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,7.270204514497891e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,9.843266889220104e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0004669218906201,286.5669250488281,294.1499938964844,291.89141845703125,291.566162109375,293.3398742675781,291.9466552734375,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.295037269592285,-0.0,-6.763065840686977e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.348498133476824e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,9.844422311289236e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,7.271057984326035e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,9.844422311289236e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0004669767222367,286.5688171386719,294.1499938964844,291.879150390625,291.5539855957031,293.331787109375,291.934814453125,286.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.269758224487305,-0.0,-6.764653193158665e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.348498133476824e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,9.844422311289236e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,7.271057984326035e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,9.844422311289236e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0004669767222367,286.5688171386719,294.1499938964844,291.879150390625,291.5539855957031,293.331787109375,291.934814453125,286.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.269758224487305,-0.0,-6.764653193158665e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.348992898594588e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,9.844943269854411e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,7.271442882483825e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.844943269854411e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.0004670014313887,286.5697937011719,294.1499938964844,291.873779296875,291.5486755371094,293.3277587890625,291.9291381835937,286.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.258190155029297,-0.0,-6.765368709693578e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.34946583583951e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,9.845441672950984e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,7.271810318343341e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.845440945355222e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,0.0004670250636991,286.5707397460937,294.1499938964844,291.86895751953125,291.5438842773437,293.3236999511719,291.9236145019531,286.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.247157096862793,-0.0,-6.766052251805378e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.350341861136258e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,9.846364264376462e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,7.27249207557179e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.846364264376462e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0004670688358601,286.5726318359375,294.1499938964844,291.8612365722656,291.5362243652344,293.3156433105469,291.9129943847656,286.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.226543426513672,-0.0,-6.76732057058871e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.350341861136258e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,9.846364264376462e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,7.27249207557179e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.846364264376462e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0004670688358601,286.5726318359375,294.1499938964844,291.8612365722656,291.5362243652344,293.3156433105469,291.9129943847656,286.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.226543426513672,-0.0,-6.76732057058871e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,9.35105636017397e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,9.847116598393768e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,7.273047958733514e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,9.847116598393768e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0004671045171562,286.5745544433594,294.1499938964844,291.8563537597656,291.5313720703125,293.3076477050781,291.903564453125,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.209928512573242,-0.0,-6.768353699726505e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,9.35105636017397e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,9.847116598393768e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,7.273047958733514e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,9.847116598393768e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0004671045171562,286.5745544433594,294.1499938964844,291.8563537597656,291.5313720703125,293.3076477050781,291.903564453125,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.209928512573242,-0.0,-6.768353699726505e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.351644257549196e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.847735782386736e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,7.273504888871685e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.847735054790974e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,0.0004671338829211,286.576416015625,294.1499938964844,291.8547058105469,291.5297546386719,293.2998046875,291.8955993652344,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.197602272033691,-0.0,-6.76920421938121e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.351644257549196e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.847735782386736e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,7.273504888871685e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.847735054790974e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,0.0004671338829211,286.576416015625,294.1499938964844,291.8547058105469,291.5297546386719,293.2998046875,291.8955993652344,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.197602272033691,-0.0,-6.76920421938121e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
