time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,9.352074994239956e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,9.8481890745461e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,7.273840310517699e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,9.8481890745461e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0004671554197557,286.57830810546875,294.1499938964844,291.856689453125,291.5317077636719,293.29217529296875,291.88970947265625,286.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.190921783447266,-0.0,-6.769826654817734e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,9.352074994239956e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,9.8481890745461e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,7.273840310517699e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,9.8481890745461e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0004671554197557,286.57830810546875,294.1499938964844,291.856689453125,291.5317077636719,293.29217529296875,291.88970947265625,286.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.190921783447266,-0.0,-6.769826654817734e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,9.352221240988e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,9.84834332484752e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,7.27395381545648e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.848342597251758e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0004671627248171,286.5792541503906,294.1499938964844,291.8591613769531,291.5341491699219,293.2884826660156,291.88800048828125,286.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.190590858459473,-0.0,-6.770037686010255e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.35237476369366e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.848504123510791e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,7.274072413565591e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,9.848504123510791e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0004671703500207,286.5802001953125,294.1499938964844,291.8626708984375,291.53765869140625,293.2847900390625,291.88592529296875,286.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.18947696685791,-0.0,-6.770258664801079e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,9.352491179015487e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,9.848627087194473e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,7.27416409063153e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,9.848627087194473e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0004671761998906,286.5820617675781,294.1499938964844,291.8730773925781,291.5479736328125,293.2778015136719,291.8854064941406,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.000996496877633,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.196004867553711,-0.0,-6.770427773972187e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,9.352491179015487e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,9.848627087194473e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,7.27416409063153e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,9.848627087194473e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0004671761998906,286.5820617675781,294.1499938964844,291.8730773925781,291.5479736328125,293.2778015136719,291.8854064941406,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.000996496877633,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.196004867553711,-0.0,-6.770427773972187e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,9.352488996228205e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,9.848624904407188e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,7.274161907844245e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.848624904407188e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0004671761125791,286.5839233398437,294.1499938964844,291.8883056640625,291.56304931640625,293.27117919921875,291.8874816894531,286.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.208513259887695,-0.0,-6.770423510715774e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,9.352488996228205e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,9.848624904407188e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,7.274161907844245e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.848624904407188e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0004671761125791,286.5839233398437,294.1499938964844,291.8883056640625,291.56304931640625,293.27117919921875,291.8874816894531,286.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.208513259887695,-0.0,-6.770423510715774e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,9.352309280075131e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,9.84843572950922e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,7.274022209458053e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.84843572950922e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0004671671194955,286.5858154296875,294.1499938964844,291.90869140625,291.5832824707031,293.2650756835937,291.8930053710937,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.229260444641113,-0.0,-6.770162741531749e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,9.352309280075131e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,9.84843572950922e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,7.274022209458053e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.84843572950922e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0004671671194955,286.5858154296875,294.1499938964844,291.90869140625,291.5832824707031,293.2650756835937,291.8930053710937,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.229260444641113,-0.0,-6.770162741531749e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.351981134386732e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,9.848090121522546e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,7.273766823345795e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,9.848089393926784e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,0.000467150734039,286.5876770019531,294.1499938964844,291.9346618652344,291.6090393066406,293.2595520019531,291.9022827148437,286.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.258596420288086,-0.0,-6.76968667789879e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.351981134386732e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,9.848090121522546e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,7.273766823345795e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,9.848089393926784e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,0.000467150734039,286.5876770019531,294.1499938964844,291.9346618652344,291.6090393066406,293.2595520019531,291.9022827148437,286.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.258596420288086,-0.0,-6.76968667789879e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.351741027785464e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.847837645793334e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,7.273579831235111e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,9.847836918197572e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.0004671387432608,286.5885925292969,294.1499938964844,291.94989013671875,291.6241149902344,293.25714111328125,291.90899658203125,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.27795124053955,-0.0,-6.769338511958267e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,9.351478365715592e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,9.847560431808232e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,7.273376104421914e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.847560431808232e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0004671256174333,286.58953857421875,294.1499938964844,291.96661376953125,291.6407165527344,293.2548522949219,291.9166259765625,286.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.299160957336426,-0.0,-6.7689576610519e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.350877371616662e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,9.8469274234958e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,7.272908260347322e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.8469274234958e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0004670955822803,286.5914001464844,294.1499938964844,292.00494384765625,291.6787109375,293.2507019042969,291.9339904785156,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.346224784851074,-0.0,-6.768086535657859e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.350877371616662e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,9.8469274234958e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,7.272908260347322e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.8469274234958e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0004670955822803,286.5914001464844,294.1499938964844,292.00494384765625,291.6787109375,293.2507019042969,291.9339904785156,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.346224784851074,-0.0,-6.768086535657859e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.35007628868334e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,9.846084140008315e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,7.272285438375548e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,9.846084140008315e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0004670555936172,286.59326171875,294.1499938964844,292.04998779296875,291.723388671875,293.2475280761719,291.9566955566406,286.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.405613899230957,-0.0,-6.766926929913097e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.35007628868334e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,9.846084140008315e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,7.272285438375548e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,9.846084140008315e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0004670555936172,286.59326171875,294.1499938964844,292.04998779296875,291.723388671875,293.2475280761719,291.9566955566406,286.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.405613899230957,-0.0,-6.766926929913097e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,9.349056927021592e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,9.845010936260223e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,7.271492358995602e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,9.845010208664462e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,0.0004670046619139,286.5951538085937,294.1499938964844,292.09918212890625,291.7703552246094,293.2452697753906,291.98394775390625,286.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.470232963562012,-0.0,-6.765451132650925e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,9.349056927021592e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,9.845010936260223e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,7.271492358995602e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,9.845010208664462e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,0.0004670046619139,286.5951538085937,294.1499938964844,292.09918212890625,291.7703552246094,293.2452697753906,291.98394775390625,286.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.470232963562012,-0.0,-6.765451132650925e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,9.347734157927334e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,9.843617590377109e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,7.270463538588956e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,9.843616862781346e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,0.0004669385962188,286.5970153808594,294.1499938964844,292.1495056152344,291.8150329589844,293.244384765625,292.0168762207031,286.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884589791297,0.0,0.0,0.0,-0.0074877310544252,60.0,8.535862922668457,-0.0,-6.763535509435314e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,9.347734157927334e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,9.843617590377109e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,7.270463538588956e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,9.843616862781346e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,0.0004669385962188,286.5970153808594,294.1499938964844,292.1495056152344,291.8150329589844,293.244384765625,292.0168762207031,286.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884589791297,0.0,0.0,0.0,-0.0074877310544252,60.0,8.535862922668457,-0.0,-6.763535509435314e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,9.347016748506576e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,9.842861618380994e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,7.269905472639948e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,9.842861618380994e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0004669027402997,286.59796142578125,294.1499938964844,292.175048828125,291.8365478515625,293.2442932128906,292.0346374511719,286.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.386830537190691e-09,0.0009959127055481,-0.013165034353733,0.0,0.0,0.0,-0.0074832965619862,60.0,8.568161964416504,-0.0,-6.762496695955633e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,9.346262959297746e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,9.842067811405286e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,7.269319030456245e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,9.842067811405286e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.000466865079943,286.5989074707031,294.1499938964844,292.2008972167969,291.8575134277344,293.244384765625,292.0528259277344,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774336095102634e-09,0.000995832378976,-0.0131404157727956,0.0,0.0,0.0,-0.0074786380864679,60.0,8.600110054016113,-0.0,-6.761405302313507e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.344656427856536e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.840376151259989e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,7.268069020938128e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,9.840376151259989e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0004667848406825,286.6007995605469,294.1499938964844,292.2533264160156,291.8979187011719,293.2452087402344,292.0903625488281,286.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.662672996520996,-0.0,-6.7590804064821e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.344656427856536e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.840376151259989e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,7.268069020938128e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,9.840376151259989e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0004667848406825,286.6007995605469,294.1499938964844,292.2533264160156,291.8979187011719,293.2452087402344,292.0903625488281,286.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.662672996520996,-0.0,-6.7590804064821e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,9.343014244223014e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,9.838646656135096e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.266792090376839e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,9.838646656135096e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0004667027969844,286.6026916503906,294.1499938964844,292.3066711425781,291.93634033203125,293.2467956542969,292.1299743652344,286.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.723175048828125,-0.0,-6.756704351573718e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,9.343014244223014e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,9.838646656135096e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.266792090376839e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,9.838646656135096e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0004667027969844,286.6026916503906,294.1499938964844,292.3066711425781,291.93634033203125,293.2467956542969,292.1299743652344,286.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.723175048828125,-0.0,-6.756704351573718e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,9.341409167973325e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,9.836957178777084e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,7.265543536050245e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.836956451181322e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0004666226450353,286.6045837402344,294.1499938964844,292.3609313964844,291.972900390625,293.2494201660156,292.17218017578125,286.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.780731201171875,-0.0,-6.75438300845599e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,9.341409167973325e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,9.836957178777084e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,7.265543536050245e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.836956451181322e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0004666226450353,286.6045837402344,294.1499938964844,292.3609313964844,291.972900390625,293.2494201660156,292.17218017578125,286.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.780731201171875,-0.0,-6.75438300845599e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.339932148577644e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,9.835401579039171e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,7.264395389938727e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,9.835401579039171e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.0004665488668251,286.60650634765625,294.1499938964844,292.4159851074219,292.0076904296875,293.2530517578125,292.2165222167969,286.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298540717291189e-09,0.0009951583342626,-0.0129337310791015,0.0,0.0,0.0,-0.0074395299889147,60.0,8.835623741149902,-0.0,-6.752246406449558e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.339932148577644e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,9.835401579039171e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,7.264395389938727e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,9.835401579039171e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.0004665488668251,286.60650634765625,294.1499938964844,292.4159851074219,292.0076904296875,293.2530517578125,292.2165222167969,286.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298540717291189e-09,0.0009951583342626,-0.0129337310791015,0.0,0.0,0.0,-0.0074395299889147,60.0,8.835623741149902,-0.0,-6.752246406449558e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.339259850094096e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,9.83469290076755e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,7.263871520990506e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,9.83469290076755e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,0.0004665152810048,286.6074523925781,294.1499938964844,292.4437866210937,292.02447509765625,293.2552795410156,292.2392578125,286.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901567570984315e-09,0.0009950869716703,-0.0129117658361792,0.0,0.0,0.0,-0.0074353753589093,60.0,8.861963272094727,-0.0,-6.751273673444302e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,9.338634845335037e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.834035154199228e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,7.26338621461764e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.834035154199228e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0004664840816985,286.6084289550781,294.1499938964844,292.4718017578125,292.0408630371094,293.2576904296875,292.2623291015625,286.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950258536264,5.282372761428178e-09,0.0009950204985216,-0.0128913735970854,0.0,0.0,0.0,-0.007431517355144,60.0,8.887860298156738,-0.0,-6.750370573627151e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,9.337544906884432e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,9.83288700808771e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,7.262537837959826e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,9.83288700808771e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004664295993279,286.6103515625,294.1499938964844,292.5282592773437,292.0724792480469,293.262939453125,292.30926513671875,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780967071507e-09,0.0009949038503691,-0.0128557663410902,0.0,0.0,0.0,-0.0074247769080102,60.0,8.938570022583008,-0.0,-6.748793168753765e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,9.337544906884432e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,9.83288700808771e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,7.262537837959826e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,9.83288700808771e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004664295993279,286.6103515625,294.1499938964844,292.5282592773437,292.0724792480469,293.262939453125,292.30926513671875,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780967071507e-09,0.0009949038503691,-0.0128557663410902,0.0,0.0,0.0,-0.0074247769080102,60.0,8.938570022583008,-0.0,-6.748793168753765e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,9.336895891465248e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.832203795667738e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335021972656,0.0,0.0,7.262032886501402e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.832203795667738e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.0004663971776608,286.6122741699219,294.1499938964844,292.5853576660156,292.1026611328125,293.2692565917969,292.3581237792969,286.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260689661668039e-09,0.0009948345832526,-0.0128345685079693,0.0,0.0,0.0,-0.0074207657016813,60.0,8.986784934997559,-0.0,-6.747854541799826e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,9.336895891465248e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.832203795667738e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335021972656,0.0,0.0,7.262032886501402e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.832203795667738e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.0004663971776608,286.6122741699219,294.1499938964844,292.5853576660156,292.1026611328125,293.2692565917969,292.3581237792969,286.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260689661668039e-09,0.0009948345832526,-0.0128345685079693,0.0,0.0,0.0,-0.0074207657016813,60.0,8.986784934997559,-0.0,-6.747854541799826e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.336560469819231e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.83185091172345e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,7.261772407218814e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.83185091172345e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0004663804720621,286.6142272949219,294.1499938964844,292.6429748535156,292.1315612792969,293.2762451171875,292.4080505371094,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.2565107822033505e-09,0.0009947988437488,-0.0128236208111047,0.0,0.0,0.0,-0.0074186939746141,60.0,9.033499717712402,-0.0,-6.747369951654036e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
