time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.336560469819231e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.83185091172345e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,7.261772407218814e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.83185091172345e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0004663804720621,286.6142272949219,294.1499938964844,292.6429748535156,292.1315612792969,293.2762451171875,292.4080505371094,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.2565107822033505e-09,0.0009947988437488,-0.0128236208111047,0.0,0.0,0.0,-0.0074186939746141,60.0,9.033499717712402,-0.0,-6.747369951654036e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,9.336731454823166e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,9.83203062787652e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,7.261905557243153e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,9.83203062787652e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,0.0004663889994844,286.6161804199219,294.1499938964844,292.7010803222656,292.15924072265625,293.28399658203125,292.4594421386719,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258632196358803e-09,0.0009948168881237,-0.0128291780129075,0.0,0.0,0.0,-0.0074197445064783,60.0,9.07851219177246,-0.0,-6.74761579944061e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,9.336731454823166e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,9.83203062787652e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,7.261905557243153e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,9.83203062787652e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,0.0004663889994844,286.6161804199219,294.1499938964844,292.7010803222656,292.15924072265625,293.28399658203125,292.4594421386719,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258632196358803e-09,0.0009948168881237,-0.0128291780129075,0.0,0.0,0.0,-0.0074197445064783,60.0,9.07851219177246,-0.0,-6.74761579944061e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,9.337134542874992e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,9.832455543801188e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,7.262219151016325e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.832454816205428e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,0.0004664091393351,286.6171875,294.1499938964844,292.73028564453125,292.17266845703125,293.2884521484375,292.4859313964844,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263654401232998e-09,0.0009948601946234,-0.012842334806919,0.0,0.0,0.0,-0.0074222367256879,60.0,9.099987030029297,-0.0,-6.748198444483934e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,9.337543451692908e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,9.832885552896188e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,7.262537110364065e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,9.832885552896188e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,0.0004664295411203,286.6181640625,294.1499938964844,292.75958251953125,292.18585205078125,293.2929382324219,292.5124206542969,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.268744107667089e-09,0.0009949043160304,-0.0128556676208972,0.0,0.0,0.0,-0.0074247624725103,60.0,9.12146282196045,-0.0,-6.748788905497349e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.33868795982562e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.834091179072856e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,7.263426959980279e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.834091179072856e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0004664867301471,286.6201477050781,294.1499938964844,292.81842041015625,292.21148681640625,293.30230712890625,292.5660705566406,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829989272140665e-09,0.0009950250387191,-0.0128930155187845,0.0,0.0,0.0,-0.007431823760271,60.0,9.163578987121582,-0.0,-6.7504430489862e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.33868795982562e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.834091179072856e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,7.263426959980279e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.834091179072856e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0004664867301471,286.6201477050781,294.1499938964844,292.81842041015625,292.21148681640625,293.30230712890625,292.5660705566406,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829989272140665e-09,0.0009950250387191,-0.0128930155187845,0.0,0.0,0.0,-0.007431823760271,60.0,9.163578987121582,-0.0,-6.7504430489862e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,9.340747783426195e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,9.836260142037644e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,7.265029125846922e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,9.836260142037644e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,0.0004665896121878,286.62213134765625,294.1499938964844,292.87750244140625,292.2362976074219,293.3129577636719,292.6214904785156,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308656181313154e-09,0.0009952445980161,-0.0129602318629622,0.0,0.0,0.0,-0.0074445432983338,60.0,9.204082489013672,-0.0,-6.753420223049035e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,9.340747783426195e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,9.836260142037644e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,7.265029125846922e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,9.836260142037644e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,0.0004665896121878,286.62213134765625,294.1499938964844,292.87750244140625,292.2362976074219,293.3129577636719,292.6214904785156,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308656181313154e-09,0.0009952445980161,-0.0129602318629622,0.0,0.0,0.0,-0.0074445432983338,60.0,9.204082489013672,-0.0,-6.753420223049035e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,9.343085548607633e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,9.838721598498525e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,7.266846660058945e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,9.838720870902762e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.0004667063767556,286.6241455078125,294.1499938964844,292.93682861328125,292.2603759765625,293.3240661621094,292.6773681640625,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337770669910924e-09,0.0009954934939742,-0.0130365062505006,0.0,0.0,0.0,-0.0074589764699339,60.0,9.243992805480955,-0.0,-6.756800274843044e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,9.343085548607633e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,9.838721598498525e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,7.266846660058945e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,9.838720870902762e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.0004667063767556,286.6241455078125,294.1499938964844,292.93682861328125,292.2603759765625,293.3240661621094,292.6773681640625,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337770669910924e-09,0.0009954934939742,-0.0130365062505006,0.0,0.0,0.0,-0.0074589764699339,60.0,9.243992805480955,-0.0,-6.756800274843044e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,9.346426668344066e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,9.842240251600742e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,7.269445632118732e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.842240251600742e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.0004668732872232,286.6261901855469,294.1499938964844,292.9962463378906,292.28387451171875,293.3365783691406,292.7348937988281,286.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.3793973719962204e-09,0.0009958494920283,-0.0131455594673752,0.0,0.0,0.0,-0.0074796131812036,60.0,9.28290843963623,-0.0,-6.761633386531686e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,9.346426668344066e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,9.842240251600742e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,7.269445632118732e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.842240251600742e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.0004668732872232,286.6261901855469,294.1499938964844,292.9962463378906,292.28387451171875,293.3365783691406,292.7348937988281,286.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.3793973719962204e-09,0.0009958494920283,-0.0131455594673752,0.0,0.0,0.0,-0.0074796131812036,60.0,9.28290843963623,-0.0,-6.761633386531686e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,9.348121238872408e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,9.84402431640774e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,7.270764035638422e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,9.84402431640774e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.0004669579211622,286.627197265625,294.1499938964844,293.0260009765625,292.2954406738281,293.3429260253906,292.7637023925781,286.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504488051183e-09,0.0009960310999304,-0.0132008558139204,0.0,0.0,0.0,-0.0074900821782648,60.0,9.302316665649414,-0.0,-6.764084758970057e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,9.350064647151156e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,9.84607104328461e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,7.272275252034888e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,9.846070315688848e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0004670550115406,286.62823486328125,294.1499938964844,293.0557556152344,292.3069152832031,293.3495483398437,292.7928161621094,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247131231477405e-09,0.0009962378535419,-0.013264276087284,0.0,0.0,0.0,-0.0075020822696387,60.0,9.321539878845217,-0.0,-6.766897087118195e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,9.354266512673348e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,9.850495553109796e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,7.275543612195179e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.850495553109796e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0004672649083659,286.6302795410156,294.1499938964844,293.115234375,292.32958984375,293.3632507324219,292.8515014648437,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477061915115655e-09,0.0009966846555471,-0.0134014198556542,0.0,0.0,0.0,-0.0075280293822288,60.0,9.359877586364746,-0.0,-6.772980754021773e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,9.354266512673348e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,9.850495553109796e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,7.275543612195179e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.850495553109796e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0004672649083659,286.6302795410156,294.1499938964844,293.115234375,292.32958984375,293.3632507324219,292.8515014648437,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477061915115655e-09,0.0009966846555471,-0.0134014198556542,0.0,0.0,0.0,-0.0075280293822288,60.0,9.359877586364746,-0.0,-6.772980754021773e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,9.359271643916144e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,9.85576625680551e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,7.279436249518767e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,9.85576625680551e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0004675149102695,286.63238525390625,294.1499938964844,293.1746826171875,292.3520812988281,293.3782043457031,292.9112548828125,286.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539411152000184e-09,0.0009972177213057,-0.0135647607967257,0.0,0.0,0.0,-0.0075589390471577,60.0,9.39822769165039,-0.0,-6.780229000469262e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,9.359271643916144e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,9.85576625680551e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,7.279436249518767e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,9.85576625680551e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0004675149102695,286.63238525390625,294.1499938964844,293.1746826171875,292.3520812988281,293.3782043457031,292.9112548828125,286.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539411152000184e-09,0.0009972177213057,-0.0135647607967257,0.0,0.0,0.0,-0.0075589390471577,60.0,9.39822769165039,-0.0,-6.780229000469262e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,9.36444048420526e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.86120940069668e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,7.283456943696365e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,9.86120940069668e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0004677731194533,286.63446044921875,294.1499938964844,293.23394775390625,292.37451171875,293.3934020996094,292.9712219238281,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977738372981,5.603808084231332e-09,0.0009977682493627,-0.0137334642931818,0.0,0.0,0.0,-0.0075908624567091,60.0,9.43660831451416,-0.0,-6.787720252532381e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,9.36444048420526e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.86120940069668e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,7.283456943696365e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,9.86120940069668e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0004677731194533,286.63446044921875,294.1499938964844,293.23394775390625,292.37451171875,293.3934020996094,292.9712219238281,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977738372981,5.603808084231332e-09,0.0009977682493627,-0.0137334642931818,0.0,0.0,0.0,-0.0075908624567091,60.0,9.43660831451416,-0.0,-6.787720252532381e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,9.370516636408864e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,9.867607150226831e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,7.288181950571015e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.867607150226831e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0004680766141973,286.6365966796875,294.1499938964844,293.29302978515625,292.39697265625,293.41033935546875,293.0321655273437,286.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.679498205068967e-09,0.0009984156349673,-0.0139317512512207,0.0,0.0,0.0,-0.0076283859089016,60.0,9.475866317749023,-0.0,-6.79653027191307e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,9.370516636408864e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,9.867607150226831e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,7.288181950571015e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.867607150226831e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0004680766141973,286.6365966796875,294.1499938964844,293.29302978515625,292.39697265625,293.41033935546875,293.0321655273437,286.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.679498205068967e-09,0.0009984156349673,-0.0139317512512207,0.0,0.0,0.0,-0.0076283859089016,60.0,9.475866317749023,-0.0,-6.79653027191307e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,9.373411739943548e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,9.870656504062936e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,7.290433859452605e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,9.870656504062936e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,0.0004682212602347,286.6376647949219,294.1499938964844,293.3224792480469,292.4082946777344,293.4186096191406,293.06256103515625,286.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715569795228248e-09,0.0009987251833081,-0.014026247896254,0.0,0.0,0.0,-0.0076462738215923,60.0,9.495332717895508,-0.0,-6.800731000566884e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.376529487781228e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,9.873939416138457e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,7.292858936125413e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.873939416138457e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.0004683769948314,286.63873291015625,294.1499938964844,293.3518371582031,292.419677734375,293.4272766113281,293.0931396484375,286.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754409393432525e-09,0.00099905685056,-0.0141279958188533,0.0,0.0,0.0,-0.0076655261218547,60.0,9.515054702758787,-0.0,-6.80525502616547e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,9.382942516822368e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,9.88069223240018e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,7.297846605069935e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,9.88069223240018e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0004686973115894,286.6408996582031,294.1499938964844,293.4102783203125,292.4427185058594,293.445068359375,293.1544494628906,286.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834300154106131e-09,0.0009997393935918,-0.0143372854217886,0.0,0.0,0.0,-0.0077051282860338,60.0,9.555041313171388,-0.0,-6.814565978174869e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,9.382942516822368e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,9.88069223240018e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,7.297846605069935e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,9.88069223240018e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0004686973115894,286.6408996582031,294.1499938964844,293.4102783203125,292.4427185058594,293.445068359375,293.1544494628906,286.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834300154106131e-09,0.0009997393935918,-0.0143372854217886,0.0,0.0,0.0,-0.0077051282860338,60.0,9.555041313171388,-0.0,-6.814565978174869e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.389618935529144e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.887723717838526e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,7.303039456019178e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,9.887723717838526e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0004690308414865,286.6430969238281,294.1499938964844,293.46832275390625,292.4662475585937,293.4640197753906,293.2158203125,286.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551934838294,0.0,0.0,0.0,-0.0077463649213314,60.0,9.596545219421388,-0.0,-6.824267728688937e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.389618935529144e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.887723717838526e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,7.303039456019178e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,9.887723717838526e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0004690308414865,286.6430969238281,294.1499938964844,293.46832275390625,292.4662475585937,293.4640197753906,293.2158203125,286.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551934838294,0.0,0.0,0.0,-0.0077463649213314,60.0,9.596545219421388,-0.0,-6.824267728688937e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.39633828238584e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.894798859022558e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,7.308265776373446e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.894798859022558e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0004693664959631,286.64532470703125,294.1499938964844,293.5259094238281,292.4904479980469,293.4836120605469,293.2770690917969,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001190211435414e-09,0.0010011664126068,-0.014774477109313,0.0,0.0,0.0,-0.0077878623269498,60.0,9.639093399047852,-0.0,-6.83403769130564e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.39633828238584e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.894798859022558e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,7.308265776373446e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.894798859022558e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0004693664959631,286.64532470703125,294.1499938964844,293.5259094238281,292.4904479980469,293.4836120605469,293.2770690917969,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001190211435414e-09,0.0010011664126068,-0.014774477109313,0.0,0.0,0.0,-0.0077878623269498,60.0,9.639093399047852,-0.0,-6.83403769130564e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,9.40309400903061e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,9.901913290377706e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,7.313520472962409e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,9.901913290377706e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0004697039548773,286.6475524902344,294.1499938964844,293.5829162597656,292.5154113769531,293.5038146972656,293.33795166015625,286.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.682863235473633,-0.0,-6.84386805005488e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,9.40309400903061e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,9.901913290377706e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,7.313520472962409e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,9.901913290377706e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0004697039548773,286.6475524902344,294.1499938964844,293.5829162597656,292.5154113769531,293.5038146972656,293.33795166015625,286.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.682863235473633,-0.0,-6.84386805005488e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,9.406440221937372e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.905437036650255e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,7.316122355405241e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,9.905436309054494e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,0.0004698710981756,286.648681640625,294.1499938964844,293.6112060546875,292.5282287597656,293.5140991210937,293.3682556152344,286.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127038876257984e-09,0.0010022420901805,-0.0151041513308882,0.0,0.0,0.0,-0.0078502492979168,60.0,9.705177307128906,-0.0,-6.848738820508515e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,9.409748599864542e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,9.908920037560164e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,7.318695861613378e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,9.908920037560164e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,0.0004700363497249,286.6498107910156,294.1499938964844,293.6393127441406,292.54132080078125,293.52447509765625,293.39849853515625,286.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252131288909e-09,0.0010025944793596,-0.0152121130377054,0.0,0.0,0.0,-0.0078706797212362,60.0,9.727789878845217,-0.0,-6.85355630025697e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,9.416230750503018e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.915746340993792e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,7.323737372644246e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,9.915746340993792e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,0.0004703601589426,286.652099609375,294.1499938964844,293.6950378417969,292.5683288574219,293.5455322265625,293.4587707519531,287.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236676171422,0.0,0.0,0.0,-0.0079107182100415,60.0,9.773791313171388,-0.0,-6.863002255386165e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,9.416230750503018e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.915746340993792e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,7.323737372644246e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,9.915746340993792e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,0.0004703601589426,286.652099609375,294.1499938964844,293.6950378417969,292.5683288574219,293.5455322265625,293.4587707519531,287.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236676171422,0.0,0.0,0.0,-0.0079107182100415,60.0,9.773791313171388,-0.0,-6.863002255386165e-08,0.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.050000000745058,9.422130096936598e-05,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.0,0.050000000745058,9.921958553604782e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.050000000745058,7.32832559151575e-05,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.050000000745058,9.921958553604782e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.050000000745058,0.000470654835226,286.6543884277344,285.4460144042969,293.75,292.5965881347656,293.5672607421875,293.5184936523437,287.01226806640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225034097058605e-09,0.0010039139306172,-0.0156161803752183,0.0,0.0,0.0,-0.0079471506178379,60.0,9.821452140808104,-0.0,-6.87160337520254e-08,1.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.050000000745058,9.422130096936598e-05,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.0,0.050000000745058,9.921958553604782e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.050000000745058,7.32832559151575e-05,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.050000000745058,9.921958553604782e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.050000000745058,0.000470654835226,286.6543884277344,285.4460144042969,293.75,292.5965881347656,293.5672607421875,293.5184936523437,287.01226806640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225034097058605e-09,0.0010039139306172,-0.0156161803752183,0.0,0.0,0.0,-0.0079471506178379,60.0,9.821452140808104,-0.0,-6.87160337520254e-08,1.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
