time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655700683594,0.635443389415741,0.050000000745058,0.0408845469355583,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658447265625,0.635443389415741,0.050000000745058,0.0430533960461616,298.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.86749267578125,0.635443389415741,0.050000000745058,0.031799092888832,298.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651428222656,0.635443389415741,0.050000000745058,0.0430533960461616,298.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656005859375,0.635443389415741,0.050000000745058,0.2042267620563507,286.9411926269531,285.4121398925781,293.7773132324219,292.6110534667969,297.76226806640625,297.6369323730469,287.2262878417969,1.0,0.1097199246287345,0.0917829349637031,0.0917829349637031,1.0,1.0,-0.4362745583057403,0.0008507756865583,0.4354237914085388,-0.1265477538108825,0.0,0.0,0.0,10.152953147888184,60.0,1268.3974609375,0.0,12.29190731048584,1.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.6319782137870789,0.050000000745058,0.0452444516122341,298.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7414855957031,0.6319782137870789,0.050000000745058,0.0476445853710174,298.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.6319782137870789,0.050000000745058,0.0351901277899742,298.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7414245605469,0.6319782137870789,0.050000000745058,0.0476445853710174,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.6319782137870789,0.050000000745058,0.2260054051876068,287.85076904296875,285.3782043457031,293.8046569824219,292.62548828125,298.3066711425781,298.6775207519531,288.5647277832031,1.0,0.1210875138640403,0.1835658699274063,0.1835658699274063,1.0,1.0,-0.4820863306522369,0.0199280846863985,0.4621582329273224,-0.1180968880653381,0.0,0.0,0.0,12.504172325134276,60.0,2603.316162109375,0.0,16.682451248168945,1.0,281.2528076171875,283.7760314941406,297.0965270996094,298.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.2006887444138856e-21,1.6003443722069428e-21,1.6003443722069428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.5712847709655762,0.050000000745058,0.0456789694726467,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.5712847709655762,0.050000000745058,0.0481021553277969,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.5712847709655762,0.050000000745058,0.0355280898511409,298.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.5712847709655762,0.050000000745058,0.0481021553277969,298.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.5712847709655762,0.050000000745058,0.2281759083271026,287.96307373046875,285.3102111816406,293.8594970703125,292.654296875,298.275390625,298.65533447265625,286.8373413085937,1.0,0.1405826359987259,0.3671317398548126,0.3671317398548126,1.0,1.0,-0.4867188334465027,0.078588105738163,0.4081307351589203,-0.0608383156359195,1.0,1.0,0.0,20.036252975463867,60.0,12519.11328125,0.0,23.18345069885254,1.0,281.9808044433594,286.5226135253906,297.920654296875,299.03173828125,293.1499938964844,293.1499938964844,283.1499938964844,1704.0206298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635455667972564,1.0,0.0,0.0,0.8693329691886902,0.869334876537323,5.324660889982624e-08,4.261136531829834,4.261126518249512,9.826719178818166e-06,0.0,0.0,-0.0,5227.8671875,0.0,20.35359001159668,1894.7789306640625,0.0,215.4713134765625,0.2259003967046737,1.0,0.0,3.0,1.0,0.0
17820240,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.5712847709655762,0.050000000745058,0.0456789694726467,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.5712847709655762,0.050000000745058,0.0481021553277969,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.5712847709655762,0.050000000745058,0.0355280898511409,298.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.5712847709655762,0.050000000745058,0.0481021553277969,298.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.5712847709655762,0.050000000745058,0.2281759083271026,287.96307373046875,285.3102111816406,293.8594970703125,292.654296875,298.275390625,298.65533447265625,286.8373413085937,1.0,0.1405826359987259,0.3671317398548126,0.3671317398548126,1.0,1.0,-0.4867188334465027,0.078588105738163,0.4081307351589203,-0.0608383156359195,1.0,1.0,0.0,20.036252975463867,60.0,12519.11328125,0.0,23.18345069885254,1.0,281.9808044433594,286.5226135253906,297.920654296875,299.03173828125,293.1499938964844,293.1499938964844,283.1499938964844,1704.0206298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635455667972564,1.0,0.0,0.0,0.8693329691886902,0.869334876537323,5.324660889982624e-08,4.261136531829834,4.261126518249512,9.826719178818166e-06,0.0,0.0,-0.0,5227.8671875,0.0,20.35359001159668,1894.7789306640625,0.0,215.4713134765625,0.2259003967046737,1.0,0.0,3.0,1.0,0.0
17820300,298.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.281982421875,0.5494478940963745,0.050000000745058,0.0458164401352405,298.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.281982421875,0.5494478940963745,0.050000000745058,0.0482469163835048,298.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.281982421875,0.5494478940963745,0.050000000745058,0.0356350094079971,298.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.281982421875,0.5494478940963745,0.050000000745058,0.0482469163835048,298.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.281982421875,0.5494478940963745,0.050000000745058,0.2288626134395599,286.12274169921875,285.276123046875,293.8869934082031,292.6686706542969,298.2499694824219,298.6114501953125,285.5228881835937,1.0,0.1489801704883575,0.4589146673679352,0.4589146673679352,1.0,1.0,-0.4881837069988251,0.1237921267747879,0.3643915951251983,-0.0162164270877838,1.0,1.0,0.0,23.715381622314453,60.0,11702.7783203125,0.0,26.3335018157959,1.0,282.4471740722656,285.10333251953125,297.20611572265625,298.40972900390625,293.1499938964844,293.1499938964844,283.1499938964844,2997.158447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834572672843933,1.0,0.0,0.0,1.153127908706665,1.1531301736831665,8.891598923810309e-08,4.265740394592285,4.265730381011963,9.787499038793612e-06,0.0,0.0,-0.0,3875.394287109375,0.0,46.943450927734375,1895.412109375,0.0,458.6988220214844,0.292018711566925,1.0,0.0,3.0,1.0,0.0
17820360,298.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.5326324105262756,0.050000000745058,0.0459476746618747,298.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.5326324105262756,0.050000000745058,0.0483851134777069,298.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.5326324105262756,0.050000000745058,0.0357370786368846,298.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.5326324105262756,0.050000000745058,0.0483851134777069,298.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.5326324105262756,0.050000000745058,0.2295181453227996,285.2532043457031,285.2420349121094,293.9144897460937,292.6830139160156,297.9997863769531,298.5614318847656,285.0365905761719,1.0,0.1565366089344024,0.567131757736206,0.567131757736206,0.800000011920929,1.0,-0.4895820915699005,0.1744370460510254,0.3151450157165527,0.0338292084634304,0.7624428272247314,0.7624428272247314,0.0,27.23071479797364,60.0,10850.0634765625,0.0,29.361671447753903,1.0,282.7779846191406,284.6799011230469,296.43896484375,297.5464172363281,293.1499938964844,293.1499938964844,283.1499938964844,5748.70068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183870792388916,1.0,0.0,0.0,1.3689504861831665,1.3689539432525637,1.2505309143762133e-07,4.265919208526611,4.265909194946289,9.785971087694634e-06,0.0,0.0,-0.0,3490.158203125,0.0,82.80746459960938,1895.4364013671875,0.0,566.667236328125,0.3443311750888824,1.0,0.0,3.0,1.0,0.0
17820420,298.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5162767767906189,0.050000000745058,0.0461090467870235,298.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5162767767906189,0.050000000745058,0.0485550463199615,298.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5162767767906189,0.050000000745058,0.0358625911176204,298.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5162767767906189,0.050000000745058,0.0485550463199615,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5162767767906189,0.050000000745058,0.230324238538742,284.9821472167969,285.1968078613281,293.9509582519531,292.7019348144531,297.2502746582031,298.4975280761719,285.01641845703125,1.0,0.1653506606817245,0.7103758454322815,0.7103758454322815,0.5352652072906494,1.0,-0.4913013279438019,0.2622665166854858,0.2290348261594772,0.1207832694053649,0.5420599579811096,0.5420599579811096,0.0,31.556758880615234,60.0,9717.84375,0.0,33.127445220947266,1.0,282.9919738769531,284.8648376464844,295.7421875,296.6540222167969,293.1499938964844,293.1499938964844,283.1499938964844,18132.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953506886959076,1.0,0.0,0.0,1.1507976055145264,1.1508026123046875,8.836727261041234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.32568359375,0.0,82.384521484375,1895.4371337890625,0.0,492.86529541015625,0.3418101668357849,1.0,0.0,3.0,1.0,0.0
17820480,298.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.5098289847373962,0.050000000745058,0.0461857877671718,298.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.5098289847373962,0.050000000745058,0.048635859042406,298.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.5098289847373962,0.050000000745058,0.0359222777187824,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.5098289847373962,0.050000000745058,0.048635859042406,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.5098289847373962,0.050000000745058,0.2307075709104538,285.0527038574219,285.1734924316406,293.96978759765625,292.7117004394531,296.5372314453125,298.46893310546875,285.1290588378906,1.0,0.1694037020206451,0.7842111587524414,0.7842111587524414,0.3988073766231537,1.0,-0.492118626832962,0.3503965437412262,0.141722097992897,0.2082642018795013,0.5655605792999268,0.5655605792999268,0.0,33.62028884887695,60.0,9883.20703125,-0.0,34.94404983520508,1.0,283.042236328125,285.0584411621094,295.5311279296875,296.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,18255.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678160548210144,1.0,0.0,0.0,1.1232343912124634,1.123239278793335,8.41848972754633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.868896484375,0.0,78.86763763427734,1895.4371337890625,0.0,417.4153442382813,0.3399428129196167,1.0,0.0,3.0,1.0,0.0
17820540,298.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4957876801490783,0.050000000745058,0.046387705951929,298.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4957876801490783,0.050000000745058,0.0488484874367713,298.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4957876801490783,0.050000000745058,0.0360793247818946,298.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4957876801490783,0.050000000745058,0.0488484874367713,298.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4957876801490783,0.050000000745058,0.2317162007093429,285.1244812011719,285.105224609375,294.0248107910156,292.7400817871094,295.0426025390625,298.4033508300781,285.0837097167969,1.0,0.1795513927936554,1.0,1.0,0.0,1.0,-0.494270920753479,0.4942690730094909,1.845647148002172e-06,0.3507905006408691,0.6556761264801025,0.6556761264801025,0.0,39.03945159912109,60.0,10876.2236328125,-0.0,39.73326873779297,1.0,283.1197509765625,285.0032958984375,295.4346923828125,296.2484130859375,293.1499938964844,293.1499938964844,283.1499938964844,14059.1962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969178199768066,1.0,0.0,0.0,1.3902541399002075,1.3902591466903689,1.2896795453798404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.58349609375,0.0,109.90341186523438,1895.4371337890625,0.0,270.2994689941406,0.3759654462337494,1.0,0.0,3.0,1.0,0.0
17820600,298.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4957876801490783,0.050000000745058,0.046387705951929,298.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4957876801490783,0.050000000745058,0.0488484874367713,298.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4957876801490783,0.050000000745058,0.0360793247818946,298.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4957876801490783,0.050000000745058,0.0488484874367713,298.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4957876801490783,0.050000000745058,0.2317162007093429,285.1244812011719,285.105224609375,294.0248107910156,292.7400817871094,295.0426025390625,298.4033508300781,285.0837097167969,1.0,0.1795513927936554,1.0,1.0,0.0,1.0,-0.494270920753479,0.4942690730094909,1.845647148002172e-06,0.3507905006408691,0.6556761264801025,0.6556761264801025,0.0,39.03945159912109,60.0,10876.2236328125,-0.0,39.73326873779297,1.0,283.1197509765625,285.0032958984375,295.4346923828125,296.2484130859375,293.1499938964844,293.1499938964844,283.1499938964844,14059.1962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969178199768066,1.0,0.0,0.0,1.3902541399002075,1.3902591466903689,1.2896795453798404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.58349609375,0.0,109.90341186523438,1895.4371337890625,0.0,270.2994689941406,0.3759654462337494,1.0,0.0,3.0,1.0,0.0
17820660,298.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4860556125640869,0.050000000745058,0.0465568117797374,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4860556125640869,0.050000000745058,0.0490265637636184,298.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4860556125640869,0.050000000745058,0.0362108536064624,298.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4860556125640869,0.050000000745058,0.0490265637636184,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4860556125640869,0.050000000745058,0.2325609177350998,285.0415954589844,285.0297241210937,294.080078125,292.7684631347656,295.0738220214844,298.35626220703125,285.0416259765625,1.0,0.1875279992818832,1.0,1.0,0.0,1.0,-0.4960730969905853,0.4960727393627167,3.533804715516453e-07,0.3520057201385498,0.6485235691070557,0.6485235691070557,0.0,43.56029891967773,48.0,10885.2197265625,-0.0,43.742897033691406,1.0,283.1425476074219,284.9857177734375,295.60382080078125,296.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,16442.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631568253040313,1.0,0.0,0.0,1.4150470495224,1.4150525331497192,1.336088359948917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.55126953125,0.0,121.3348159790039,1895.4371337890625,0.0,214.8597869873047,0.3881059288978576,1.0,0.0,3.0,1.0,0.0
17820720,298.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4860556125640869,0.050000000745058,0.0465568117797374,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4860556125640869,0.050000000745058,0.0490265637636184,298.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4860556125640869,0.050000000745058,0.0362108536064624,298.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4860556125640869,0.050000000745058,0.0490265637636184,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4860556125640869,0.050000000745058,0.2325609177350998,285.0415954589844,285.0297241210937,294.080078125,292.7684631347656,295.0738220214844,298.35626220703125,285.0416259765625,1.0,0.1875279992818832,1.0,1.0,0.0,1.0,-0.4960730969905853,0.4960727393627167,3.533804715516453e-07,0.3520057201385498,0.6485235691070557,0.6485235691070557,0.0,43.56029891967773,48.0,10885.2197265625,-0.0,43.742897033691406,1.0,283.1425476074219,284.9857177734375,295.60382080078125,296.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,16442.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631568253040313,1.0,0.0,0.0,1.4150470495224,1.4150525331497192,1.336088359948917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.55126953125,0.0,121.3348159790039,1895.4371337890625,0.0,214.8597869873047,0.3881059288978576,1.0,0.0,3.0,1.0,0.0
17820780,298.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839760065078735,0.050000000745058,0.0465950705111026,298.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839760065078735,0.050000000745058,0.0490668527781963,298.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839760065078735,0.050000000745058,0.0362406112253665,298.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839760065078735,0.050000000745058,0.0490668527781963,298.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.4839760065078735,0.050000000745058,0.2327520251274109,285.0341186523437,284.99737548828125,294.10845947265625,292.7829895019531,295.10223388671875,298.33770751953125,285.02252197265625,1.0,0.1889576017856598,1.0,1.0,0.0,1.0,-0.4964809417724609,0.4964806139469147,3.536941051152098e-07,0.3522355854511261,0.6739836931228638,0.6739836931228638,0.0,44.58268356323242,48.0,11052.564453125,-0.0,44.65363311767578,1.0,283.146484375,284.9373474121094,295.7054443359375,296.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,15363.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594770729541778,1.0,0.0,0.0,1.4905385971069336,1.490544319152832,1.4824493632659141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.59130859375,0.0,133.00692749023438,1895.4371337890625,0.0,209.0911102294922,0.4004118740558624,1.0,0.0,3.0,1.0,0.0
17820840,298.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4838078916072845,0.050000000745058,0.0465981811285018,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4838078916072845,0.050000000745058,0.0490701310336589,298.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4838078916072845,0.050000000745058,0.0362430289387702,298.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4838078916072845,0.050000000745058,0.0490701310336589,298.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4838078916072845,0.050000000745058,0.232767567038536,285.0034484863281,284.9652099609375,294.1353759765625,292.7967224121094,295.129150390625,298.322998046875,284.98370361328125,1.0,0.1889363378286361,1.0,1.0,0.0,1.0,-0.496514230966568,0.4965138733386993,3.536877386522974e-07,0.3521831929683685,0.687255322933197,0.687255322933197,0.0,44.66508102416992,36.0,11117.5751953125,-0.0,44.72713470458984,1.0,283.1482849121094,284.8782043457031,295.7911376953125,296.61334228515625,293.1499938964844,293.1499938964844,283.1499938964844,15222.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630614578723907,1.0,0.0,0.0,1.5500428676605225,1.550048828125,1.6031746952194228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.0244140625,0.0,145.1575469970703,1895.4371337890625,0.0,214.7098083496093,0.4119957983493805,1.0,0.0,3.0,1.0,0.0
17820900,298.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.4850171208381653,0.050000000745058,0.0465758629143238,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.4850171208381653,0.050000000745058,0.0490466281771659,298.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.4850171208381653,0.050000000745058,0.0362256728112697,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.4850171208381653,0.050000000745058,0.0490466281771659,298.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.4850171208381653,0.050000000745058,0.2326560914516449,284.964599609375,284.95001220703125,294.1630249023437,292.810791015625,295.15679931640625,298.3101501464844,284.9472351074219,1.0,0.1877473443746566,1.0,1.0,0.0,1.0,-0.4962764978408813,0.4962761402130127,3.534471204602596e-07,0.3519211411476135,0.6810832023620605,0.6810832023620605,0.0,44.06743240356445,36.0,11128.1650390625,-0.0,44.19457244873047,1.0,283.14923095703125,284.8327941894531,295.8543395996094,296.692138671875,293.1499938964844,293.1499938964844,283.1499938964844,15842.5498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701226115226745,1.0,0.0,0.0,1.587663650512695,1.5876697301864624,1.681939636455354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.06005859375,0.0,155.57041931152344,1895.4371337890625,0.0,225.887939453125,0.4209201335906982,1.0,0.0,3.0,1.0,0.0
17820960,298.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4875222146511078,0.050000000745058,0.0465301424264907,298.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4875222146511078,0.050000000745058,0.0489984788000583,298.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4875222146511078,0.050000000745058,0.0361901111900806,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4875222146511078,0.050000000745058,0.0489984788000583,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4875222146511078,0.050000000745058,0.2324276864528656,284.9376220703125,284.95001220703125,294.190673828125,292.8248291015625,295.1844482421875,298.29937744140625,284.9310302734375,1.0,0.1854681968688964,1.0,1.0,0.0,1.0,-0.4957893788814544,0.4957890212535858,3.529918615186034e-07,0.351467877626419,0.6628764867782593,0.6628764867782593,0.0,42.8438606262207,25.0,11072.2109375,-0.0,43.10574722290039,1.0,283.149658203125,284.8240966796875,295.8876953125,296.7342529296875,293.1499938964844,293.1499938964844,283.1499938964844,17325.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775928616523742,1.0,0.0,0.0,1.5783381462097168,1.5783445835113523,1.662239270672217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.572265625,0.0,158.2434844970703,1895.4371337890625,0.0,237.9106292724609,0.4225305020809173,1.0,0.0,3.0,1.0,0.0
17821020,298.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.4924575686454773,0.050000000745058,0.0464432165026664,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.4924575686454773,0.050000000745058,0.0489069446921348,298.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.4924575686454773,0.1651996523141861,0.0361225046217441,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.4924575686454773,0.050000000745058,0.0489069446921348,297.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.4924575686454773,0.050000000745058,0.2319934964179992,284.9346923828125,284.95001220703125,294.2272644042969,292.8433837890625,295.22100830078125,298.2880249023437,284.938720703125,1.0,0.1811894923448562,1.0,1.0,0.0,1.0,-0.4948631823062897,0.494862824678421,3.521466851452715e-07,0.350650280714035,0.6538570523262024,0.6538570523262024,0.0,40.51814651489258,25.0,11049.2529296875,-0.0,41.04183578491211,1.0,283.1498718261719,284.8417358398437,295.8990783691406,296.7534484863281,293.1499938964844,293.1499938964844,283.1499938964844,18176.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849050104618072,1.0,0.0,0.0,1.5577932596206665,1.5577996969223022,1.6192468876852217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.67578125,0.0,156.29371643066406,1895.4371337890625,0.0,249.9217987060547,0.420809268951416,1.0,0.0,3.0,1.0,0.0
17821080,298.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5039043426513672,0.1651190966367721,0.0462645664811134,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5039043426513672,0.050000000745058,0.0487188175320625,298.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7226986885070801,0.1662330627441406,0.0965984612703323,298.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5039043426513672,0.050000000745058,0.0487188175320625,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5039043426513672,0.050000000745058,0.2311010956764221,284.9537658691406,284.95001220703125,294.2461242675781,292.8529052734375,295.2404479980469,298.2784423828125,284.9999694824219,1.0,0.1793922185897827,1.0,1.0,0.0,1.0,-0.5656218528747559,0.5656214356422424,4.141741385410569e-07,0.4031339883804321,0.6643674373626709,0.6643674373626709,0.0,36.29037857055664,28.0,11951.8544921875,-0.0,45.2691650390625,1.0,283.1499328613281,284.92333984375,295.9013671875,296.7689514160156,293.1499938964844,293.1499938964844,283.1499938964844,17948.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876971900463104,1.0,0.0,0.0,1.5600054264068604,1.560011863708496,1.623848930876193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.15576171875,0.0,156.0642852783203,1895.4371337890625,0.0,254.58155822753903,0.4210459887981415,1.0,0.0,3.0,1.0,0.0
17821140,298.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.7936940789222717,0.1570613533258438,0.14402736723423,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.5305483341217041,0.050000000745058,0.048403650522232,298.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7978034615516663,0.1613691747188568,0.113719530403614,298.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.5318324565887451,0.1496202200651168,0.0486923195421695,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.5305483341217041,0.050000000745058,0.2296060770750045,285.3286437988281,284.95001220703125,294.3011779785156,292.88067626953125,295.2967529296875,298.1317138671875,285.3161315917969,1.0,0.1796522438526153,1.0,1.0,0.0,1.0,-0.7013522982597351,0.7013517022132874,5.472398925121524e-07,0.5071104764938354,1.0,1.0,0.0,29.46290397644043,46.0,15472.630859375,-0.0,54.85459518432617,1.0,283.1499938964844,285.0593566894531,296.0741577148437,297.1593322753906,293.1499938964844,293.1499938964844,283.1499938964844,8816.884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223062396049499,1.0,0.0,0.0,1.9708880186080933,1.9708948135375977,2.5918944857039605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.77783203125,0.0,234.5910797119141,1895.4371337890625,0.0,316.84686279296875,0.4930158853530884,1.0,0.0,3.0,1.0,0.0
17821200,298.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.7936940789222717,0.1570613533258438,0.14402736723423,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.5305483341217041,0.050000000745058,0.048403650522232,298.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7978034615516663,0.1613691747188568,0.113719530403614,298.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.5318324565887451,0.1496202200651168,0.0486923195421695,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.5305483341217041,0.050000000745058,0.2296060770750045,285.3286437988281,284.95001220703125,294.3011779785156,292.88067626953125,295.2967529296875,298.1317138671875,285.3161315917969,1.0,0.1796522438526153,1.0,1.0,0.0,1.0,-0.7013522982597351,0.7013517022132874,5.472398925121524e-07,0.5071104764938354,1.0,1.0,0.0,29.46290397644043,46.0,15472.630859375,-0.0,54.85459518432617,1.0,283.1499938964844,285.0593566894531,296.0741577148437,297.1593322753906,293.1499938964844,293.1499938964844,283.1499938964844,8816.884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223062396049499,1.0,0.0,0.0,1.9708880186080933,1.9708948135375977,2.5918944857039605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.77783203125,0.0,234.5910797119141,1895.4371337890625,0.0,316.84686279296875,0.4930158853530884,1.0,0.0,3.0,1.0,0.0
17821260,297.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.8441632986068726,0.1561046838760376,0.1404995620250702,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8302727341651917,0.1481044739484787,0.1403304189443588,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8585891723632812,0.1654354929924011,0.1151613816618919,297.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.8293106555938721,0.1454567909240722,0.1398075520992279,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.5780824422836304,0.050000000745058,0.2279812544584274,285.5025329589844,284.95001220703125,294.3562927246094,292.90838623046875,295.3529357910156,298.0242004394531,285.5297546386719,1.0,0.19178506731987,1.0,1.0,0.0,1.0,-0.916536509990692,0.91653573513031,8.045012123147899e-07,0.6800009608268738,1.0,1.0,0.0,23.00589370727539,34.0,19365.04296875,-0.0,79.80249786376953,1.0,283.1499938964844,285.2006530761719,296.2079467773437,297.5168151855469,293.1499938964844,293.1499938964844,283.1499938964844,11499.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833497703075409,1.0,0.0,0.0,2.258742094039917,2.258750915527344,3.404290964681423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2861328125,0.0,352.7490234375,1895.4371337890625,0.0,458.4013366699219,0.562411904335022,1.0,0.0,3.0,1.0,0.0
17821320,297.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.8441632986068726,0.1561046838760376,0.1404995620250702,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8302727341651917,0.1481044739484787,0.1403304189443588,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8585891723632812,0.1654354929924011,0.1151613816618919,297.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.8293106555938721,0.1454567909240722,0.1398075520992279,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.5780824422836304,0.050000000745058,0.2279812544584274,285.5025329589844,284.95001220703125,294.3562927246094,292.90838623046875,295.3529357910156,298.0242004394531,285.5297546386719,1.0,0.19178506731987,1.0,1.0,0.0,1.0,-0.916536509990692,0.91653573513031,8.045012123147899e-07,0.6800009608268738,1.0,1.0,0.0,23.00589370727539,34.0,19365.04296875,-0.0,79.80249786376953,1.0,283.1499938964844,285.2006530761719,296.2079467773437,297.5168151855469,293.1499938964844,293.1499938964844,283.1499938964844,11499.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833497703075409,1.0,0.0,0.0,2.258742094039917,2.258750915527344,3.404290964681423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2861328125,0.0,352.7490234375,1895.4371337890625,0.0,458.4013366699219,0.562411904335022,1.0,0.0,3.0,1.0,0.0
17821380,297.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8324891328811646,0.1581722050905227,0.1419241428375244,297.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.8143097162246704,0.1448326557874679,0.1392710953950882,298.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.8486775159835815,0.1687041670083999,0.1173308417201042,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.8103402853012085,0.1429917067289352,0.1371874660253524,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.5658022165298462,0.1366253197193145,0.2283262461423874,285.5173645019531,284.95001220703125,294.3845520019531,292.9225769042969,295.3811950683594,298.0126953125,285.5032653808594,1.0,0.1945215016603469,1.0,1.0,0.0,1.0,-0.916911482810974,0.9169106483459472,8.050146789173596e-07,0.6803233027458191,1.0,1.0,0.0,24.85343742370605,34.0,19709.68359375,-0.0,82.74742126464844,1.0,283.1499938964844,285.1336364746094,296.2292175292969,297.6255187988281,293.1499938964844,293.1499938964844,283.1499938964844,12906.2529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515679121017456,1.0,0.0,0.0,2.392897367477417,2.39290714263916,3.820687197730877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.94384765625,0.0,419.4094543457031,1895.4371337890625,0.0,557.4349975585938,0.5922330617904663,1.0,0.0,3.0,1.0,0.0
17821440,297.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.8747648596763611,0.1645953059196472,0.0890096575021743,297.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.8747648596763611,0.1452814489603042,0.0937314629554748,298.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.8747648596763611,0.1758047044277191,0.0692297294735908,297.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8747648596763611,0.1440094709396362,0.0937314555048942,297.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.9591055512428284,0.1357864737510681,0.5728002190589905,285.6206970214844,284.95001220703125,294.4113464355469,292.9359741210937,295.40850830078125,297.9921875,285.6723022460937,1.0,0.2001258879899978,1.0,1.0,0.0,1.0,-1.1033629179000854,1.1033618450164795,1.0796402420965023e-06,0.8310539126396179,1.0,1.0,0.0,14.451099395751951,54.0,22567.509765625,-0.0,103.63343048095705,1.0,283.1499938964844,285.28387451171875,296.21636962890625,297.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,14007.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414958000183105,1.0,0.0,0.0,2.4929075241088867,2.4929182529449463,4.146729395415605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.54150390625,0.0,474.2252502441406,1895.4371337890625,0.0,652.0330200195312,0.6192927956581116,1.0,0.0,3.0,1.0,0.0
17821500,298.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8793064951896667,0.1752119213342666,0.0919154062867164,297.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8793064951896667,0.1492111384868621,0.0967913419008255,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8793064951896667,0.1854986697435379,0.0714897587895393,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.8793064951896667,0.148164615035057,0.0967913419008255,297.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.9686543345451356,0.1312069147825241,0.5997549295425415,285.7606506347656,284.95001220703125,294.43878173828125,292.94970703125,295.4361267089844,298.0074157714844,285.77105712890625,1.0,0.2083117365837097,1.0,1.0,0.0,1.0,-1.149199366569519,1.149198293685913,1.1553667036423576e-06,0.868139922618866,1.0,1.0,0.0,15.255131721496582,54.0,23746.8828125,-0.0,116.27703094482422,1.0,283.1499938964844,285.3288269042969,296.2190246582031,297.8252258300781,293.1499938964844,293.1499938964844,283.1499938964844,15263.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678752064704895,1.0,0.0,0.0,2.602261781692505,2.602273464202881,4.518510650086682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3564453125,0.0,539.4102783203125,1895.4371337890625,0.0,765.231201171875,0.6430729031562805,1.0,0.0,3.0,1.0,0.0
17821560,298.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.8940185904502869,0.1814544647932052,0.1018797755241394,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002624511719,0.909944713115692,0.1514972597360611,0.1128400191664695,298.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.8940185904502869,0.1911904066801071,0.0792398229241371,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.9557276368141174,0.1502560675144195,0.1283891648054123,297.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.9408363699913024,0.1282574236392974,0.5837680697441101,285.8023376464844,284.95001220703125,294.4662170410156,292.96337890625,295.4636535644531,297.97906494140625,285.8129577636719,1.0,0.2185089737176895,1.0,1.0,0.0,1.0,-1.2049981355667114,1.2049968242645264,1.251898083864944e-06,0.9129334688186646,1.0,1.0,0.0,16.663280487060547,74.0,24765.509765625,-0.0,134.2136688232422,1.0,283.1499938964844,285.3480529785156,296.2060852050781,297.88739013671875,293.1499938964844,293.1499938964844,283.1499938964844,16252.47265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908757448196411,1.0,0.0,0.0,2.685243606567383,2.685256004333496,4.811281542060897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.07080078125,0.0,592.6762084960938,1895.4371337890625,0.0,879.2652587890625,0.6660270690917969,1.0,0.0,3.0,1.0,0.0
17821620,297.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.941644549369812,0.1845303326845169,0.1385925561189651,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9353638887405396,0.1505895853042602,0.1434228867292404,298.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.941644549369812,0.1950728893280029,0.1077942177653312,297.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9330406188964844,0.14981609582901,0.1425053924322128,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.8764728903770447,0.1257059425115585,0.5682247281074524,285.9248046875,284.95001220703125,294.5209350585937,292.9906616210937,295.5186462402344,297.8957824707031,285.9422607421875,1.0,0.244328573346138,1.0,1.0,0.0,1.0,-1.3439878225326538,1.3439862728118896,1.515315830147301e-06,1.0245497226715088,1.0,1.0,0.0,21.205293655395508,94.0,27227.63671875,-0.0,183.70396423339844,1.0,283.1499938964844,285.4253845214844,296.16876220703125,297.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18245.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262224316596985,1.0,0.0,0.0,2.845091819763184,2.8451056480407715,5.401145699579502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.4111328125,0.0,704.9453125,1895.4371337890625,0.0,1084.3284912109375,0.7049000263214111,1.0,0.0,3.0,1.0,0.0
17821680,297.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.941644549369812,0.1845303326845169,0.1385925561189651,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9353638887405396,0.1505895853042602,0.1434228867292404,298.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.941644549369812,0.1950728893280029,0.1077942177653312,297.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9330406188964844,0.14981609582901,0.1425053924322128,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.8764728903770447,0.1257059425115585,0.5682247281074524,285.9248046875,284.95001220703125,294.5209350585937,292.9906616210937,295.5186462402344,297.8957824707031,285.9422607421875,1.0,0.244328573346138,1.0,1.0,0.0,1.0,-1.3439878225326538,1.3439862728118896,1.515315830147301e-06,1.0245497226715088,1.0,1.0,0.0,21.205293655395508,94.0,27227.63671875,-0.0,183.70396423339844,1.0,283.1499938964844,285.4253845214844,296.16876220703125,297.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18245.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262224316596985,1.0,0.0,0.0,2.845091819763184,2.8451056480407715,5.401145699579502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.4111328125,0.0,704.9453125,1895.4371337890625,0.0,1084.3284912109375,0.7049000263214111,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.902460753917694,0.1808144450187683,0.1642946600914001,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.8465930819511414,0.1502595096826553,0.142999529838562,297.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.9226120710372924,0.1920671015977859,0.1356066614389419,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.8455402851104736,0.1497841775417328,0.1424431204795837,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.7986648678779602,0.1249177008867263,0.5655930042266846,286.02130126953125,284.95001220703125,294.55426025390625,293.0072326660156,295.5520935058594,297.8167724609375,286.0291748046875,1.0,0.2622608542442322,1.0,1.0,0.0,1.0,-1.4045859575271606,1.404584288597107,1.6421544160039048e-06,1.0746140480041504,1.0,1.0,0.0,28.602712631225582,94.0,28539.455078125,-0.0,222.6309051513672,1.0,283.1499938964844,285.4750671386719,296.16265869140625,298.0664367675781,293.1499938964844,293.1499938964844,283.1499938964844,19436.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440883874893188,1.0,0.0,0.0,2.9365553855896,2.936570167541504,5.753998379987024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.15087890625,0.0,775.14208984375,1895.4371337890625,0.0,1200.5660400390625,0.7243390679359436,1.0,0.0,3.0,1.0,0.0
17821800,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8246769309043884,0.1802768558263778,0.1633250713348388,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7759504318237305,0.1504198610782623,0.1433133035898208,297.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8401424288749695,0.1913446485996246,0.1348282545804977,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.7751862406730652,0.1500518321990966,0.142897367477417,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.7311123609542847,0.1245489045977592,0.5653356909751892,285.9966125488281,284.95001220703125,294.5754699707031,293.01776123046875,295.5732727050781,297.7767028808594,285.9862976074219,1.0,0.2722743153572082,1.0,1.0,0.0,1.0,-1.3798222541809082,1.3798205852508545,1.5894720490905456e-06,1.05411696434021,1.0,1.0,0.0,38.610469818115234,82.0,28306.33203125,-0.0,240.4623565673828,1.0,283.1499938964844,285.4263000488281,296.1561889648437,298.0834045410156,293.1499938964844,293.1499938964844,283.1499938964844,20009.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538731455802917,1.0,0.0,0.0,2.979471206665039,2.9794864654541016,5.923409389652079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.22607421875,0.0,809.6258544921875,1895.4371337890625,0.0,1267.494140625,0.7376238703727722,1.0,0.0,3.0,1.0,0.0
17821860,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.7745170593261719,0.1821704506874084,0.1645020395517349,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7309287786483765,0.1517127454280853,0.1447270661592483,297.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.7898023724555969,0.1929084509611129,0.1354868113994598,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7305175065994263,0.1514466255903244,0.1444629281759262,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.6844103932380676,0.1241573318839073,0.5649518966674805,285.9379577636719,284.95001220703125,294.6297607421875,293.04473876953125,295.6275634765625,297.71124267578125,285.935546875,1.0,0.2868645191192627,1.0,1.0,0.0,1.0,-1.3851375579833984,1.3851360082626345,1.6005739098545746e-06,1.0584012269973757,1.0,1.0,0.0,50.70230865478516,70.0,28657.2734375,-0.0,271.0533752441406,1.0,283.1499938964844,285.3658142089844,296.11395263671875,298.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,21589.97265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672744154930115,1.0,0.0,0.0,3.094924211502075,3.0949409008026123,6.391361466739909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.48095703125,0.0,907.4380493164062,1895.4371337890625,0.0,1362.684326171875,0.7657821774482727,1.0,0.0,3.0,1.0,0.0
