time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.7745170593261719,0.1821704506874084,0.1645020395517349,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7309287786483765,0.1517127454280853,0.1447270661592483,297.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.7898023724555969,0.1929084509611129,0.1354868113994598,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7305175065994263,0.1514466255903244,0.1444629281759262,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.6844103932380676,0.1241573318839073,0.5649518966674805,285.9379577636719,284.95001220703125,294.6297607421875,293.04473876953125,295.6275634765625,297.71124267578125,285.935546875,1.0,0.2868645191192627,1.0,1.0,0.0,1.0,-1.3851375579833984,1.3851360082626345,1.6005739098545746e-06,1.0584012269973757,1.0,1.0,0.0,50.70230865478516,70.0,28657.2734375,-0.0,271.0533752441406,1.0,283.1499938964844,285.3658142089844,296.11395263671875,298.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,21589.97265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672744154930115,1.0,0.0,0.0,3.094924211502075,3.0949409008026123,6.391361466739909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.48095703125,0.0,907.4380493164062,1895.4371337890625,0.0,1362.684326171875,0.7657821774482727,1.0,0.0,3.0,1.0,0.0
17821980,297.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.7655990123748779,0.1844851970672607,0.1664977222681045,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.7223713397979736,0.1529696434736251,0.14595627784729,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.7801424264907837,0.1950783878564834,0.1369251906871795,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.7219794392585754,0.1526966392993927,0.1457030922174453,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.6734990477561951,0.1242672577500343,0.565641462802887,285.91754150390625,284.95001220703125,294.66534423828125,293.0623779296875,295.6631774902344,297.6820983886719,285.9156494140625,1.0,0.2919915914535522,1.0,1.0,0.0,1.0,-1.393050193786621,1.3930485248565674,1.6171671859410708e-06,1.0647505521774292,1.0,1.0,0.0,54.46099853515625,70.0,28964.009765625,-0.0,283.260009765625,1.0,283.1499938964844,285.3363342285156,296.1011047363281,298.06060791015625,293.1499938964844,293.1499938964844,283.1499938964844,22644.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710081696510315,1.0,0.0,0.0,3.1695847511291504,3.1696019172668457,6.703444910272083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.24169921875,0.0,974.7069702148438,1895.4371337890625,0.0,1389.900634765625,0.7811546921730042,1.0,0.0,3.0,1.0,0.0
17822040,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.765021026134491,0.185842752456665,0.1676834374666214,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7213277816772461,0.1537118107080459,0.1466505229473114,297.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.7793446183204651,0.1963714063167572,0.1377990245819091,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7209203243255615,0.1534217149019241,0.1463868170976638,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.6715516448020935,0.1244239136576652,0.5662869811058044,285.9125061035156,284.95001220703125,294.6838073730469,293.071533203125,295.681640625,297.6695251464844,285.9115600585937,1.0,0.2934446036815643,1.0,1.0,0.0,1.0,-1.3979519605636597,1.397950291633606,1.6275038206003956e-06,1.0686845779418943,1.0,1.0,0.0,55.316165924072266,58.0,29111.275390625,-0.0,287.3824157714844,1.0,283.1499938964844,285.32830810546875,296.1008605957031,298.0653991699219,293.1499938964844,293.1499938964844,283.1499938964844,23029.416015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722427606582642,1.0,0.0,0.0,3.196431875228882,3.196449518203736,6.817485314059013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.71240234375,0.0,999.6854248046876,1895.4371337890625,0.0,1398.9642333984375,0.7905803918838501,1.0,0.0,3.0,1.0,0.0
17822100,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.767101526260376,0.1879139989614486,0.169490560889244,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.7223571538925171,0.154858186841011,0.1477001756429672,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.7812339663505554,0.1983530521392822,0.1391391307115554,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.7219141721725464,0.1545343399047851,0.1474106311798095,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.6714280247688293,0.1247281357645988,0.567450225353241,285.9034423828125,284.95001220703125,294.7107238769531,293.0848693847656,295.7085876464844,297.6529235839844,285.902099609375,1.0,0.294578492641449,1.0,1.0,0.0,1.0,-1.405613899230957,1.4056123495101929,1.6437470549135469e-06,1.074832797050476,1.0,1.0,0.0,55.6630859375,58.0,29372.435546875,-0.0,291.5106811523437,1.0,283.1499938964844,285.310791015625,296.1064453125,298.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,23831.703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739102005958557,1.0,0.0,0.0,3.2516329288482666,3.2516512870788574,7.054989623611618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.34228515625,0.0,1052.3778076171875,1895.4371337890625,0.0,1411.2564697265625,0.8012830018997192,1.0,0.0,3.0,1.0,0.0
17822160,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.7727686762809753,0.1900634765625,0.1713502407073974,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.7264679074287415,0.1560698300600052,0.1487798690795898,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.7868366241455078,0.2004144489765167,0.1405232846736908,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.725975751876831,0.155703455209732,0.1484540700912475,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.6746172904968262,0.1251169443130493,0.5688438415527344,285.8996887207031,284.95001220703125,294.737548828125,293.09814453125,295.7354431152344,297.6383361816406,285.8995361328125,1.0,0.2944861948490143,1.0,1.0,0.0,1.0,-1.4137300252914429,1.4137284755706787,1.661067699387786e-06,1.0813443660736084,1.0,1.0,0.0,54.89569854736328,46.0,29598.80078125,-0.0,293.19354248046875,1.0,283.1499938964844,285.3023986816406,296.1166381835937,298.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,24368.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755440831184387,1.0,0.0,0.0,3.2880795001983643,3.288098096847534,7.214029551505519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.8681640625,0.0,1088.163330078125,1895.4371337890625,0.0,1423.356689453125,0.8130000233650208,1.0,0.0,3.0,1.0,0.0
17822220,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7928084135055542,0.1944602131843567,0.1751085668802261,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7419103980064392,0.1585967689752578,0.1509710550308227,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.806778073310852,0.2046291232109069,0.1433203667402267,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7412711381912231,0.1581311076879501,0.1505560725927353,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.6888721585273743,0.1260424107313156,0.5719919800758362,285.8934936523437,284.95001220703125,294.7909851074219,293.1246032714844,295.7889099121094,297.61285400390625,285.8937683105469,1.0,0.2917280495166778,1.0,1.0,0.0,1.0,-1.4305315017700195,1.4305298328399658,1.6972970797723974e-06,1.0948177576065063,1.0,1.0,0.0,51.05754852294922,34.0,30094.3203125,-0.0,291.2352294921875,1.0,283.1499938964844,285.2829284667969,296.1440124511719,298.1570739746094,293.1499938964844,293.1499938964844,283.1499938964844,25645.26171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793712973594666,1.0,0.0,0.0,3.373086929321289,3.3731067180633545,7.591863777633989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.5263671875,0.0,1174.761962890625,1895.4371337890625,0.0,1451.914306640625,0.8338161706924438,1.0,0.0,3.0,1.0,0.0
17822280,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7928084135055542,0.1944602131843567,0.1751085668802261,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7419103980064392,0.1585967689752578,0.1509710550308227,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.806778073310852,0.2046291232109069,0.1433203667402267,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7412711381912231,0.1581311076879501,0.1505560725927353,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.6888721585273743,0.1260424107313156,0.5719919800758362,285.8934936523437,284.95001220703125,294.7909851074219,293.1246032714844,295.7889099121094,297.61285400390625,285.8937683105469,1.0,0.2917280495166778,1.0,1.0,0.0,1.0,-1.4305315017700195,1.4305298328399658,1.6972970797723974e-06,1.0948177576065063,1.0,1.0,0.0,51.05754852294922,34.0,30094.3203125,-0.0,291.2352294921875,1.0,283.1499938964844,285.2829284667969,296.1440124511719,298.1570739746094,293.1499938964844,293.1499938964844,283.1499938964844,25645.26171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793712973594666,1.0,0.0,0.0,3.373086929321289,3.3731067180633545,7.591863777633989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.5263671875,0.0,1174.761962890625,1895.4371337890625,0.0,1451.914306640625,0.8338161706924438,1.0,0.0,3.0,1.0,0.0
17822340,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8244035840034485,0.1988867074251175,0.178832471370697,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7693337798118591,0.1611883044242859,0.1531522125005722,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.837084174156189,0.2088597416877746,0.1460819542407989,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7684610486030579,0.1606117039918899,0.152634784579277,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7142624258995056,0.1270810812711715,0.5753293633460999,285.8911437988281,284.95001220703125,294.8441162109375,293.1509094238281,295.8420715332031,297.5910339355469,285.8916320800781,1.0,0.2862226963043213,1.0,1.0,0.0,1.0,-1.447437405586243,1.447435736656189,1.734261445562879e-06,1.1083658933639526,1.0,1.0,0.0,44.85729598999024,25.0,30584.9453125,-0.0,283.42254638671875,1.0,283.1499938964844,285.2674865722656,296.1729736328125,298.2153625488281,293.1499938964844,293.1499938964844,283.1499938964844,26870.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838477253913879,1.0,0.0,0.0,3.45275354385376,3.4527740478515625,7.954711804813996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.64306640625,0.0,1259.981201171875,1895.4371337890625,0.0,1485.688720703125,0.8533435463905334,1.0,0.0,3.0,1.0,0.0
17822400,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8244035840034485,0.1988867074251175,0.178832471370697,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7693337798118591,0.1611883044242859,0.1531522125005722,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.837084174156189,0.2088597416877746,0.1460819542407989,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7684610486030579,0.1606117039918899,0.152634784579277,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7142624258995056,0.1270810812711715,0.5753293633460999,285.8911437988281,284.95001220703125,294.8441162109375,293.1509094238281,295.8420715332031,297.5910339355469,285.8916320800781,1.0,0.2862226963043213,1.0,1.0,0.0,1.0,-1.447437405586243,1.447435736656189,1.734261445562879e-06,1.1083658933639526,1.0,1.0,0.0,44.85729598999024,25.0,30584.9453125,-0.0,283.42254638671875,1.0,283.1499938964844,285.2674865722656,296.1729736328125,298.2153625488281,293.1499938964844,293.1499938964844,283.1499938964844,26870.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838477253913879,1.0,0.0,0.0,3.45275354385376,3.4527740478515625,7.954711804813996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.64306640625,0.0,1259.981201171875,1895.4371337890625,0.0,1485.688720703125,0.8533435463905334,1.0,0.0,3.0,1.0,0.0
17822460,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.867095947265625,0.2032633870840072,0.1824983656406402,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8101245760917664,0.1637788265943527,0.1553158909082412,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8809963464736938,0.2130293548107147,0.1487898379564285,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8090429306030273,0.1630845218896865,0.1546887308359146,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.7470908164978027,0.1281545013189315,0.5787582993507385,285.8912048339844,284.95001220703125,294.8968200683594,293.1770324707031,295.89483642578125,297.5716552734375,285.8918762207031,1.0,0.2798676490783691,1.0,1.0,0.0,1.0,-1.464268684387207,1.4642668962478638,1.7715673266138765e-06,1.1218405961990356,1.0,1.0,0.0,37.88742065429688,25.0,31069.1953125,-0.0,273.44415283203125,1.0,283.1499938964844,285.2547607421875,296.2004089355469,298.2723388671875,293.1499938964844,293.1499938964844,283.1499938964844,28060.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885833144187927,1.0,0.0,0.0,3.5283782482147217,3.528399705886841,8.306987524520082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.337890625,0.0,1344.59912109375,1895.4371337890625,0.0,1521.8455810546875,0.8718937039375305,1.0,0.0,3.0,1.0,0.0
17822520,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.867095947265625,0.2032633870840072,0.1824983656406402,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8101245760917664,0.1637788265943527,0.1553158909082412,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8809963464736938,0.2130293548107147,0.1487898379564285,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8090429306030273,0.1630845218896865,0.1546887308359146,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.7470908164978027,0.1281545013189315,0.5787582993507385,285.8912048339844,284.95001220703125,294.8968200683594,293.1770324707031,295.89483642578125,297.5716552734375,285.8918762207031,1.0,0.2798676490783691,1.0,1.0,0.0,1.0,-1.464268684387207,1.4642668962478638,1.7715673266138765e-06,1.1218405961990356,1.0,1.0,0.0,37.88742065429688,25.0,31069.1953125,-0.0,273.44415283203125,1.0,283.1499938964844,285.2547607421875,296.2004089355469,298.2723388671875,293.1499938964844,293.1499938964844,283.1499938964844,28060.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885833144187927,1.0,0.0,0.0,3.5283782482147217,3.528399705886841,8.306987524520082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.337890625,0.0,1344.59912109375,1895.4371337890625,0.0,1521.8455810546875,0.8718937039375305,1.0,0.0,3.0,1.0,0.0
17822580,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.9137772917747498,0.207532912492752,0.1861537843942642,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8482710123062134,0.1663209646940231,0.1575218141078949,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.9298973083496094,0.2170891761779785,0.1514860540628433,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8469895720481873,0.1655043363571167,0.1567801386117935,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.7821214199066162,0.1292061656713485,0.582517147064209,285.8935241699219,284.95001220703125,294.9491577148437,293.2030029296875,295.9472045898437,297.5538635253906,285.89434814453125,1.0,0.276222825050354,1.0,1.0,0.0,1.0,-1.48156476020813,1.4815629720687866,1.810422986636695e-06,1.1356667280197144,1.0,1.0,0.0,32.882205963134766,25.0,31556.7734375,-0.0,268.36114501953125,1.0,283.1499938964844,285.2445678710937,296.2265014648437,298.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,29226.548828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933161616325378,1.0,0.0,0.0,3.600914001464844,3.60093641281128,8.652045266899222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.2041015625,0.0,1429.241943359375,1895.4371337890625,0.0,1558.4097900390625,0.8896956443786621,1.0,0.0,3.0,1.0,0.0
17822640,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.9137772917747498,0.207532912492752,0.1861537843942642,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8482710123062134,0.1663209646940231,0.1575218141078949,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.9298973083496094,0.2170891761779785,0.1514860540628433,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8469895720481873,0.1655043363571167,0.1567801386117935,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.7821214199066162,0.1292061656713485,0.582517147064209,285.8935241699219,284.95001220703125,294.9491577148437,293.2030029296875,295.9472045898437,297.5538635253906,285.89434814453125,1.0,0.276222825050354,1.0,1.0,0.0,1.0,-1.48156476020813,1.4815629720687866,1.810422986636695e-06,1.1356667280197144,1.0,1.0,0.0,32.882205963134766,25.0,31556.7734375,-0.0,268.36114501953125,1.0,283.1499938964844,285.2445678710937,296.2265014648437,298.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,29226.548828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933161616325378,1.0,0.0,0.0,3.600914001464844,3.60093641281128,8.652045266899222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.2041015625,0.0,1429.241943359375,1895.4371337890625,0.0,1558.4097900390625,0.8896956443786621,1.0,0.0,3.0,1.0,0.0
17822700,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.9397271871566772,0.2096142172813415,0.1879586428403854,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8678901791572571,0.1675628274679184,0.1586229652166366,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.955349326133728,0.2190672308206558,0.1528169959783554,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8664247989654541,0.1666835397481918,0.1578226089477539,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8000321388244629,0.1297104954719543,0.5844253897666931,285.89410400390625,284.95001220703125,294.97515869140625,293.2159118652344,295.9732360839844,297.5453796386719,285.894287109375,1.0,0.2750552296638489,1.0,1.0,0.0,1.0,-1.4901939630508425,1.4901920557022097,1.830011001402454e-06,1.1425620317459106,1.0,1.0,0.0,30.96101951599121,25.0,31816.9375,-0.0,267.2322082519531,1.0,283.1499938964844,285.2373046875,296.239501953125,298.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,29931.369140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956809163093567,1.0,0.0,0.0,3.644074678421021,3.6440975666046143,8.860695857038081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.3427734375,0.0,1481.2535400390625,1895.4371337890625,0.0,1576.8359375,0.8974868059158325,1.0,0.0,3.0,1.0,0.0
17822760,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.9637422561645508,0.2116526514291763,0.189737007021904,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.8877638578414917,0.1687802523374557,0.1597139835357666,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.9773752093315125,0.2210046797990799,0.1541287750005722,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.886124312877655,0.1678371131420135,0.1588538289070129,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8169755935668945,0.1301949024200439,0.5863081812858582,285.897705078125,284.95001220703125,295.0010681152344,293.2287902832031,295.9991455078125,297.5371398925781,285.8985595703125,1.0,0.2742736339569092,1.0,1.0,0.0,1.0,-1.498712182044983,1.49871027469635,1.8494783944333903e-06,1.1493655443191528,1.0,1.0,0.0,29.36282730102539,28.0,32039.603515625,-0.0,266.8605651855469,1.0,283.1499938964844,285.236328125,296.2519226074219,298.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,30364.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979644894599915,1.0,0.0,0.0,3.670370817184448,3.670393943786621,8.989037496576202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.00048828125,0.0,1513.5523681640625,1895.4371337890625,0.0,1594.7265625,0.9067531228065492,1.0,0.0,3.0,1.0,0.0
17822820,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.989106059074402,0.2154840379953384,0.1932166218757629,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.913162350654602,0.1711399406194687,0.1619004011154174,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.984082818031311,0.2251216471195221,0.1475463807582855,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.9110807180404664,0.1700655221939087,0.1609174460172653,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.835885226726532,0.1311024725437164,0.5901511907577515,285.9004211425781,284.95001220703125,295.0525207519531,293.2544250488281,296.0506286621094,297.5218200683594,285.90106201171875,1.0,0.2745516002178192,1.0,1.0,0.0,1.0,-1.5136433839797974,1.5136414766311646,1.883915274447645e-06,1.1612824201583862,1.0,1.0,0.0,27.916534423828125,31.0,32486.486328125,-0.0,268.0859375,1.0,283.1499938964844,285.2270202636719,296.2766418457031,298.4351501464844,293.1499938964844,293.1499938964844,283.1499938964844,31499.015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024435997009277,1.0,0.0,0.0,3.738285541534424,3.738309621810913,9.32477234982798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.6181640625,0.0,1599.1348876953125,1895.4371337890625,0.0,1630.090576171875,0.9234336614608764,1.0,0.0,3.0,1.0,0.0
17822880,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.989106059074402,0.2154840379953384,0.1932166218757629,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.913162350654602,0.1711399406194687,0.1619004011154174,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.984082818031311,0.2251216471195221,0.1475463807582855,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.9110807180404664,0.1700655221939087,0.1609174460172653,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.835885226726532,0.1311024725437164,0.5901511907577515,285.9004211425781,284.95001220703125,295.0525207519531,293.2544250488281,296.0506286621094,297.5218200683594,285.90106201171875,1.0,0.2745516002178192,1.0,1.0,0.0,1.0,-1.5136433839797974,1.5136414766311646,1.883915274447645e-06,1.1612824201583862,1.0,1.0,0.0,27.916534423828125,31.0,32486.486328125,-0.0,268.0859375,1.0,283.1499938964844,285.2270202636719,296.2766418457031,298.4351501464844,293.1499938964844,293.1499938964844,283.1499938964844,31499.015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024435997009277,1.0,0.0,0.0,3.738285541534424,3.738309621810913,9.32477234982798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.6181640625,0.0,1599.1348876953125,1895.4371337890625,0.0,1630.090576171875,0.9234336614608764,1.0,0.0,3.0,1.0,0.0
17822940,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.9926929473876952,0.2194587886333465,0.1968365013599395,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9160282611846924,0.1733596920967102,0.1640328913927078,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.9822048544883728,0.230795219540596,0.1472811847925186,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9136697053909302,0.1721513271331787,0.1629239022731781,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.8363114595413208,0.1319378465414047,0.5939757823944092,285.89178466796875,284.95001220703125,295.1034851074219,293.2798767089844,296.10162353515625,297.5132141113281,285.8926696777344,1.0,0.2758746743202209,1.0,1.0,0.0,1.0,-1.5199661254882812,1.5199642181396484,1.8986853547176e-06,1.166387677192688,1.0,1.0,0.0,28.154294967651367,34.0,32785.57421875,-0.0,272.7827453613281,1.0,283.1499938964844,285.2094116210937,296.29736328125,298.4749755859375,293.1499938964844,293.1499938964844,283.1499938964844,32633.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059143781661987,1.0,0.0,0.0,3.805006980895996,3.8050320148468018,9.660602700023446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.81884765625,0.0,1686.29736328125,1895.4371337890625,0.0,1657.7373046875,0.9398200511932372,1.0,0.0,3.0,1.0,0.0
17823000,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.9926929473876952,0.2194587886333465,0.1968365013599395,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9160282611846924,0.1733596920967102,0.1640328913927078,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.9822048544883728,0.230795219540596,0.1472811847925186,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9136697053909302,0.1721513271331787,0.1629239022731781,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.8363114595413208,0.1319378465414047,0.5939757823944092,285.89178466796875,284.95001220703125,295.1034851074219,293.2798767089844,296.10162353515625,297.5132141113281,285.8926696777344,1.0,0.2758746743202209,1.0,1.0,0.0,1.0,-1.5199661254882812,1.5199642181396484,1.8986853547176e-06,1.166387677192688,1.0,1.0,0.0,28.154294967651367,34.0,32785.57421875,-0.0,272.7827453613281,1.0,283.1499938964844,285.2094116210937,296.29736328125,298.4749755859375,293.1499938964844,293.1499938964844,283.1499938964844,32633.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059143781661987,1.0,0.0,0.0,3.805006980895996,3.8050320148468018,9.660602700023446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.81884765625,0.0,1686.29736328125,1895.4371337890625,0.0,1657.7373046875,0.9398200511932372,1.0,0.0,3.0,1.0,0.0
17823060,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.9939789772033693,0.2230366617441177,0.200000062584877,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.9165739417076112,0.1754994988441467,0.1660856306552887,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.983798623085022,0.235869750380516,0.1497310996055603,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.9139716029167176,0.1741570681333542,0.1648499518632888,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8350752592086792,0.1327264904975891,0.5976386070251465,285.8936462402344,284.95001220703125,295.1539306640625,293.3051452636719,296.152099609375,297.5027160644531,285.8945617675781,1.0,0.2785167098045349,1.0,1.0,0.0,1.0,-1.5339105129241943,1.5339086055755615,1.9312885797262425e-06,1.1774309873580933,1.0,1.0,0.0,28.68532371520996,37.0,33206.53515625,-0.0,280.7567443847656,1.0,283.1499938964844,285.20037841796875,296.3219909667969,298.523681640625,293.1499938964844,293.1499938964844,283.04998779296875,33763.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092610597610474,1.0,0.0,0.0,3.870311975479126,3.870337724685669,9.995055734179914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.5810546875,0.0,1774.62158203125,1895.4371337890625,0.0,1684.5924072265625,0.9548603892326356,1.0,0.0,3.0,1.0,0.0
17823120,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.9939789772033693,0.2230366617441177,0.200000062584877,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.9165739417076112,0.1754994988441467,0.1660856306552887,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.983798623085022,0.235869750380516,0.1497310996055603,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.9139716029167176,0.1741570681333542,0.1648499518632888,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8350752592086792,0.1327264904975891,0.5976386070251465,285.8936462402344,284.95001220703125,295.1539306640625,293.3051452636719,296.152099609375,297.5027160644531,285.8945617675781,1.0,0.2785167098045349,1.0,1.0,0.0,1.0,-1.5339105129241943,1.5339086055755615,1.9312885797262425e-06,1.1774309873580933,1.0,1.0,0.0,28.68532371520996,37.0,33206.53515625,-0.0,280.7567443847656,1.0,283.1499938964844,285.20037841796875,296.3219909667969,298.523681640625,293.1499938964844,293.1499938964844,283.04998779296875,33763.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092610597610474,1.0,0.0,0.0,3.870311975479126,3.870337724685669,9.995055734179914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.5810546875,0.0,1774.62158203125,1895.4371337890625,0.0,1684.5924072265625,0.9548603892326356,1.0,0.0,3.0,1.0,0.0
17823180,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.9872456192970276,0.2264852225780487,0.202896773815155,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.9068976640701294,0.1774428784847259,0.1680286824703216,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.9889660477638244,0.2395783513784408,0.1588193923234939,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.9042803049087524,0.1759685277938842,0.1666677296161651,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.826106071472168,0.1333335787057876,0.6008567214012146,285.82958984375,284.95001220703125,295.2038269042969,293.3302307128906,296.2020263671875,297.488037109375,285.8282470703125,1.0,0.2820433378219604,1.0,1.0,0.0,1.0,-1.547238826751709,1.5472369194030762,1.9629071630333783e-06,1.1880964040756226,1.0,1.0,0.0,29.98165512084961,40.0,33908.48046875,-0.0,292.0069580078125,1.0,283.0512084960937,285.1171875,296.3646850585937,298.6232604980469,293.1499938964844,293.1499938964844,282.75,34721.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174373269081116,1.0,0.0,0.0,3.924832820892334,3.924859523773194,1.0278639592797845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.39306640625,0.0,1850.680419921875,1895.4371337890625,0.0,1750.98779296875,0.9661626815795898,1.0,0.0,3.0,1.0,0.0
17823240,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.9872456192970276,0.2264852225780487,0.202896773815155,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.9068976640701294,0.1774428784847259,0.1680286824703216,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.9889660477638244,0.2395783513784408,0.1588193923234939,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.9042803049087524,0.1759685277938842,0.1666677296161651,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.826106071472168,0.1333335787057876,0.6008567214012146,285.82958984375,284.95001220703125,295.2038269042969,293.3302307128906,296.2020263671875,297.488037109375,285.8282470703125,1.0,0.2820433378219604,1.0,1.0,0.0,1.0,-1.547238826751709,1.5472369194030762,1.9629071630333783e-06,1.1880964040756226,1.0,1.0,0.0,29.98165512084961,40.0,33908.48046875,-0.0,292.0069580078125,1.0,283.0512084960937,285.1171875,296.3646850585937,298.6232604980469,293.1499938964844,293.1499938964844,282.75,34721.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174373269081116,1.0,0.0,0.0,3.924832820892334,3.924859523773194,1.0278639592797845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.39306640625,0.0,1850.680419921875,1895.4371337890625,0.0,1750.98779296875,0.9661626815795898,1.0,0.0,3.0,1.0,0.0
17823300,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.9891964197158812,0.2277540117502212,0.2045059353113174,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.9083451628684998,0.1782766133546829,0.1688791513442993,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.9890412092208862,0.2408880889415741,0.1589675843715667,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.9055808782577516,0.1767380386590957,0.1674568206071853,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.826389491558075,0.1335097849369049,0.6019122004508972,285.6983337402344,284.95001220703125,295.22857666015625,293.3427429199219,296.226806640625,297.4779663085937,285.6746520996094,1.0,0.2842494547367096,1.0,1.0,0.0,1.0,-1.5614827871322632,1.5614808797836304,1.996891342059825e-06,1.199339509010315,1.0,1.0,0.0,30.272781372070312,40.0,35069.7265625,-0.0,297.7324523925781,1.0,282.79168701171875,284.93603515625,296.4261779785156,298.8221435546875,293.1499938964844,293.1499938964844,282.75,35011.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282852530479431,1.0,0.0,0.0,3.941195726394653,3.9412224292755127,1.0364522040617883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.0634765625,0.0,1873.923828125,1895.4371337890625,0.0,1840.720947265625,0.9700556397438048,1.0,0.0,3.0,1.0,0.0
17823360,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.9868239164352416,0.2288169711828231,0.2055878788232803,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.9051071405410768,0.1789398044347763,0.1695796698331833,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.99164879322052,0.2414030134677887,0.1628276258707046,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.9023469090461732,0.1773380488157272,0.1680974066257476,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63348388671875,0.8229526281356812,0.1335199177265167,0.6023184061050415,285.6319274902344,284.95001220703125,295.253173828125,293.3551940917969,296.2514343261719,297.4643859863281,285.63006591796875,1.0,0.2865870296955108,1.0,1.0,0.0,1.0,-1.5734269618988037,1.5734249353408811,2.0257296000636416e-06,1.208814263343811,1.0,1.0,0.0,30.891355514526367,43.0,35333.70703125,-0.0,304.27252197265625,1.0,282.7568054199219,284.894287109375,296.41802978515625,298.7865600585937,293.1499938964844,293.1499938964844,282.45001220703125,35233.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337598204612732,1.0,0.0,0.0,3.953697443008423,3.953724384307861,1.0430380825710015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.5390625,0.0,1891.8133544921875,1895.4371337890625,0.0,1886.67724609375,0.973029851913452,1.0,0.0,3.0,1.0,0.0
17823420,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.9631345868110656,0.2304171025753021,0.2072744667530059,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.8806609511375427,0.1799380034208297,0.1707362234592437,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.9786946177482604,0.2418764978647232,0.1694384664297104,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.8778416514396667,0.1782083958387375,0.1691335141658783,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.7997990250587463,0.1332008093595504,0.6019160151481628,285.4209899902344,284.95001220703125,295.3019104003906,293.37994384765625,296.3002014160156,297.4345397949219,285.4172668457031,1.0,0.2910965979099273,1.0,1.0,0.0,1.0,-1.58246648311615,1.5824644565582275,2.0478896658460144e-06,1.2161259651184082,1.0,1.0,0.0,33.69882583618164,46.0,36506.66015625,-0.0,316.7577209472656,1.0,282.4574279785156,284.6578369140625,296.4361267089844,298.8877258300781,293.1499938964844,293.1499938964844,282.1499938964844,35541.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480463981628418,1.0,0.0,0.0,3.9709222316741934,3.970949411392212,1.052146103575069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.05615234375,0.0,1916.64697265625,1895.4371337890625,0.0,2008.573974609375,0.977127194404602,1.0,0.0,3.0,1.0,0.0
17823480,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.9631345868110656,0.2304171025753021,0.2072744667530059,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.8806609511375427,0.1799380034208297,0.1707362234592437,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.9786946177482604,0.2418764978647232,0.1694384664297104,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.8778416514396667,0.1782083958387375,0.1691335141658783,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.7997990250587463,0.1332008093595504,0.6019160151481628,285.4209899902344,284.95001220703125,295.3019104003906,293.37994384765625,296.3002014160156,297.4345397949219,285.4172668457031,1.0,0.2910965979099273,1.0,1.0,0.0,1.0,-1.58246648311615,1.5824644565582275,2.0478896658460144e-06,1.2161259651184082,1.0,1.0,0.0,33.69882583618164,46.0,36506.66015625,-0.0,316.7577209472656,1.0,282.4574279785156,284.6578369140625,296.4361267089844,298.8877258300781,293.1499938964844,293.1499938964844,282.1499938964844,35541.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480463981628418,1.0,0.0,0.0,3.9709222316741934,3.970949411392212,1.052146103575069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.05615234375,0.0,1916.64697265625,1895.4371337890625,0.0,2008.573974609375,0.977127194404602,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9369878768920898,0.2312911599874496,0.2082794904708862,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.8585630655288696,0.1804604828357696,0.1714340597391128,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.9534931182861328,0.2422845363616943,0.1697123199701309,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8557661175727844,0.1786292195320129,0.1697341054677963,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.7775413393974304,0.1326581835746765,0.600407063961029,285.2044982910156,284.95001220703125,295.34112548828125,293.3999938964844,296.33941650390625,297.4105529785156,285.1982421875,1.0,0.2945982217788696,1.0,1.0,0.0,1.0,-1.583749294281006,1.5837472677230835,2.051038109129877e-06,1.217155694961548,1.0,1.0,0.0,36.58835983276367,46.0,37482.3046875,0.0,325.1709289550781,1.0,282.1632385253906,284.41973876953125,296.4574584960937,298.98455810546875,293.1499938964844,293.1499938964844,282.1499938964844,35699.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592487931251526,1.0,0.0,0.0,3.979744911193848,3.979772329330444,1.0568267043709056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.50048828125,0.0,1929.450927734375,1895.4371337890625,0.0,2105.987060546875,0.979225754737854,1.0,0.0,3.0,1.0,0.0
17823600,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.931132435798645,0.2314763516187667,0.2084570825099945,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8539900779724121,0.1805590987205505,0.1715518236160278,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.9477534294128418,0.242445632815361,0.1698136776685714,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.8512036204338074,0.1787053644657135,0.1698303967714309,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7728427648544312,0.132515013217926,0.5998913645744324,285.19366455078125,284.95001220703125,295.3500061035156,293.404541015625,296.3482971191406,297.405517578125,285.19012451171875,1.0,0.2953647375106811,1.0,1.0,0.0,1.0,-1.5837221145629885,1.583720088005066,2.050969214906217e-06,1.2171319723129272,1.0,1.0,0.0,37.25948333740234,49.0,37506.79296875,0.0,326.9666748046875,1.0,282.1569519042969,284.4114990234375,296.44610595703125,298.9608764648437,293.1499938964844,293.1499938964844,281.8500061035156,35726.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593632936477661,1.0,0.0,0.0,3.981254816055298,3.981282234191896,1.057628651324194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.90869140625,0.0,1931.647705078125,1895.4371337890625,0.0,2106.990234375,0.9795848727226256,1.0,0.0,3.0,1.0,0.0
17823660,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9037721753120422,0.2321682870388031,0.209297314286232,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8326255083084106,0.180885910987854,0.1720720082521438,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9193669557571412,0.2432438433170318,0.1704686880111694,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8298589587211609,0.178919032216072,0.1702404022216797,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7506766319274902,0.1315885782241821,0.5966699123382568,284.9613342285156,284.95001220703125,295.3956298828125,293.4269714355469,296.3940734863281,297.3788757324219,284.9583435058594,1.0,0.2993416488170624,1.0,1.0,0.0,1.0,-1.5827676057815552,1.5827654600143433,2.0486279481701786e-06,1.2163673639297483,0.9940296411514282,0.9940296411514282,0.0,40.85480880737305,52.0,38446.79296875,0.0,336.18212890625,1.0,281.8546142578125,284.1615905761719,296.45867919921875,299.0294189453125,293.1499938964844,293.1499938964844,281.54998779296875,35892.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684647440910339,1.0,0.0,0.0,3.9866344928741455,3.986661911010742,1.0604887847875943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.16845703125,0.0,1940.0582275390625,1895.4371337890625,0.0,2187.217041015625,0.9808513522148132,1.0,0.0,3.0,1.0,0.0
17823720,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9037721753120422,0.2321682870388031,0.209297314286232,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8326255083084106,0.180885910987854,0.1720720082521438,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9193669557571412,0.2432438433170318,0.1704686880111694,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8298589587211609,0.178919032216072,0.1702404022216797,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7506766319274902,0.1315885782241821,0.5966699123382568,284.9613342285156,284.95001220703125,295.3956298828125,293.4269714355469,296.3940734863281,297.3788757324219,284.9583435058594,1.0,0.2993416488170624,1.0,1.0,0.0,1.0,-1.5827676057815552,1.5827654600143433,2.0486279481701786e-06,1.2163673639297483,0.9940296411514282,0.9940296411514282,0.0,40.85480880737305,52.0,38446.79296875,0.0,336.18212890625,1.0,281.8546142578125,284.1615905761719,296.45867919921875,299.0294189453125,293.1499938964844,293.1499938964844,281.54998779296875,35892.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684647440910339,1.0,0.0,0.0,3.9866344928741455,3.986661911010742,1.0604887847875943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.16845703125,0.0,1940.0582275390625,1895.4371337890625,0.0,2187.217041015625,0.9808513522148132,1.0,0.0,3.0,1.0,0.0
17823780,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8827607035636902,0.2326638996601104,0.2098772823810577,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.81471186876297,0.1810472756624221,0.1723784506320953,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8971012830734253,0.2440134286880493,0.171096071600914,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8117609620094299,0.1789786666631698,0.1704491525888443,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.7325257658958435,0.1305341720581054,0.5926628112792969,284.8141784667969,284.95001220703125,295.4371032714844,293.44537353515625,296.4356994628906,297.3541564941406,284.8270263671875,1.0,0.3030334413051605,1.0,1.0,0.0,1.0,-1.58002507686615,1.5800230503082275,2.041896777882357e-06,1.2141575813293457,0.8300301432609558,0.8300301432609558,0.0,44.42957305908203,55.0,38690.6640625,0.0,344.43096923828125,1.0,281.5557556152344,284.0441589355469,296.4600830078125,299.0497131347656,293.1499938964844,293.1499938964844,281.8500061035156,44797.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746829986572266,1.0,0.0,0.0,3.6996312141418457,3.699657201766968,9.132930927080452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.66259765625,0.0,1655.81298828125,1895.4371337890625,0.0,2242.53564453125,0.9223955273628236,1.0,0.0,3.0,1.0,0.0
