time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8827607035636902,0.2326638996601104,0.2098772823810577,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.81471186876297,0.1810472756624221,0.1723784506320953,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8971012830734253,0.2440134286880493,0.171096071600914,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8117609620094299,0.1789786666631698,0.1704491525888443,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.7325257658958435,0.1305341720581054,0.5926628112792969,284.8141784667969,284.95001220703125,295.4371032714844,293.44537353515625,296.4356994628906,297.3541564941406,284.8270263671875,1.0,0.3030334413051605,1.0,1.0,0.0,1.0,-1.58002507686615,1.5800230503082275,2.041896777882357e-06,1.2141575813293457,0.8300301432609558,0.8300301432609558,0.0,44.42957305908203,55.0,38690.6640625,0.0,344.43096923828125,1.0,281.5557556152344,284.0441589355469,296.4600830078125,299.0497131347656,293.1499938964844,293.1499938964844,281.8500061035156,44797.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746829986572266,1.0,0.0,0.0,3.6996312141418457,3.699657201766968,9.132930927080452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.66259765625,0.0,1655.81298828125,1895.4371337890625,0.0,2242.53564453125,0.9223955273628236,1.0,0.0,3.0,1.0,0.0
17823900,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8748118877410889,0.2334348112344741,0.2103671431541443,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8074251413345337,0.1814176589250564,0.1726344376802444,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8890418410301208,0.2448506951332092,0.1715529710054397,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.804266631603241,0.1792953312397003,0.170656144618988,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7253904342651367,0.1302298605442047,0.5910177826881409,285.0017395019531,284.95001220703125,295.45635986328125,293.4531555175781,296.4550170898437,297.3468017578125,285.02423095703125,1.0,0.3048302233219147,1.0,1.0,0.0,1.0,-1.5797395706176758,1.5797375440597534,2.0411325749591924e-06,1.2138705253601074,0.9379348158836364,0.9379348158836364,0.0,46.05022811889648,55.0,38115.31640625,0.0,348.6457214355469,1.0,281.802490234375,284.25079345703125,296.3823547363281,298.8194885253906,293.1499938964844,293.1499938964844,281.8500061035156,36846.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629636526107788,1.0,0.0,0.0,3.700804471969605,3.700829029083252,9.138724408330744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.9267578125,0.0,1596.8489990234375,1895.4371337890625,0.0,2138.617431640625,0.9206579327583312,1.0,0.0,3.0,1.0,0.0
17823960,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.869552493095398,0.234510138630867,0.2112893760204315,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8021582961082458,0.1820150762796402,0.1731674820184707,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8836092352867126,0.2459747344255447,0.172303020954132,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7989218235015869,0.179836705327034,0.1711370795965194,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7201405167579651,0.1301256269216537,0.59042888879776,285.0451354980469,284.95001220703125,295.4747009277344,293.46002197265625,296.4734191894531,297.3431396484375,285.0433959960937,1.0,0.3066936433315277,1.0,1.0,0.0,1.0,-1.582255482673645,1.5822534561157229,2.047206635324983e-06,1.2158098220825195,0.9954138398170472,0.9954138398170472,0.0,47.41655349731445,58.0,38322.89453125,0.0,353.5997314453125,1.0,281.8431396484375,284.2528381347656,296.40057373046875,298.8805847167969,293.1499938964844,293.1499938964844,281.54998779296875,33163.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757107138633728,1.0,0.0,0.0,3.8031411170959473,3.803166151046753,9.65113031270448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.02294921875,0.0,1688.19873046875,1895.4371337890625,0.0,2087.2470703125,0.9379517436027528,1.0,0.0,3.0,1.0,0.0
17824020,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8585507869720459,0.2356378585100174,0.2126960605382919,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7913891077041626,0.1827722638845443,0.174137070775032,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8724194765090942,0.2474495321512222,0.1735879480838775,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7880501747131348,0.180486649274826,0.1720039546489715,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7091129422187805,0.1296444088220596,0.5892568826675415,284.86444091796875,284.95001220703125,295.5086364746094,293.4711608886719,296.50750732421875,297.32958984375,284.8705444335937,1.0,0.3104578554630279,1.0,1.0,0.0,1.0,-1.5862876176834106,1.5862855911254885,2.057026904367376e-06,1.2189724445343018,0.859070897102356,0.859070897102356,0.0,50.34272766113281,61.0,38943.1953125,0.0,363.557861328125,1.0,281.5570983886719,284.0775756835937,296.4989929199219,299.084228515625,293.1499938964844,293.1499938964844,281.8500061035156,40390.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677847743034363,1.0,0.0,0.0,3.684922218322754,3.68494725227356,9.060453294296168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.53564453125,0.0,1605.5374755859375,1895.4371337890625,0.0,2181.192138671875,0.9157408475875854,1.0,0.0,3.0,1.0,0.0
17824080,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8585507869720459,0.2356378585100174,0.2126960605382919,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7913891077041626,0.1827722638845443,0.174137070775032,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8724194765090942,0.2474495321512222,0.1735879480838775,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7880501747131348,0.180486649274826,0.1720039546489715,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7091129422187805,0.1296444088220596,0.5892568826675415,284.86444091796875,284.95001220703125,295.5086364746094,293.4711608886719,296.50750732421875,297.32958984375,284.8705444335937,1.0,0.3104578554630279,1.0,1.0,0.0,1.0,-1.5862876176834106,1.5862855911254885,2.057026904367376e-06,1.2189724445343018,0.859070897102356,0.859070897102356,0.0,50.34272766113281,61.0,38943.1953125,0.0,363.557861328125,1.0,281.5570983886719,284.0775756835937,296.4989929199219,299.084228515625,293.1499938964844,293.1499938964844,281.8500061035156,40390.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677847743034363,1.0,0.0,0.0,3.684922218322754,3.68494725227356,9.060453294296168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.53564453125,0.0,1605.5374755859375,1895.4371337890625,0.0,2181.192138671875,0.9157408475875854,1.0,0.0,3.0,1.0,0.0
17824140,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8489925861358643,0.2373723238706588,0.2141025364398956,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7818619012832642,0.1838754266500473,0.1751300692558288,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8626774549484253,0.2494364082813263,0.1748860776424408,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7784432172775269,0.1814778447151184,0.172893077135086,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6984834671020508,0.129425898194313,0.5882060527801514,285.0661315917969,284.95001220703125,295.5392150878906,293.4790344238281,296.5382080078125,297.32196044921875,285.06427001953125,1.0,0.3142099976539612,1.0,1.0,0.0,1.0,-1.5905293226242063,1.5905272960662842,2.067290552076884e-06,1.2222115993499756,1.0,1.0,0.0,53.25545120239258,49.0,38559.58984375,0.0,373.6398315429688,1.0,281.8431396484375,284.26593017578125,296.4456787109375,298.9430236816406,293.1499938964844,293.1499938964844,281.54998779296875,32639.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564342617988586,1.0,0.0,0.0,3.8058013916015625,3.805826425552368,9.66463630902581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.93408203125,0.0,1687.29638671875,1895.4371337890625,0.0,2081.37060546875,0.9378361105918884,1.0,0.0,3.0,1.0,0.0
17824200,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8489925861358643,0.2373723238706588,0.2141025364398956,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7818619012832642,0.1838754266500473,0.1751300692558288,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8626774549484253,0.2494364082813263,0.1748860776424408,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7784432172775269,0.1814778447151184,0.172893077135086,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6984834671020508,0.129425898194313,0.5882060527801514,285.0661315917969,284.95001220703125,295.5392150878906,293.4790344238281,296.5382080078125,297.32196044921875,285.06427001953125,1.0,0.3142099976539612,1.0,1.0,0.0,1.0,-1.5905293226242063,1.5905272960662842,2.067290552076884e-06,1.2222115993499756,1.0,1.0,0.0,53.25545120239258,49.0,38559.58984375,0.0,373.6398315429688,1.0,281.8431396484375,284.26593017578125,296.4456787109375,298.9430236816406,293.1499938964844,293.1499938964844,281.54998779296875,32639.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564342617988586,1.0,0.0,0.0,3.8058013916015625,3.805826425552368,9.66463630902581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.93408203125,0.0,1687.29638671875,1895.4371337890625,0.0,2081.37060546875,0.9378361105918884,1.0,0.0,3.0,1.0,0.0
17824260,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8557506799697876,0.2383047640323639,0.2151933163404464,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7883538603782654,0.1846412122249603,0.1759660691022873,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8701143264770508,0.2508111894130707,0.1759972870349884,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7847467064857483,0.1821368336677551,0.1736260950565338,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.702629804611206,0.129005417227745,0.586628258228302,284.86590576171875,284.95001220703125,295.5666809082031,293.4839172363281,296.5657653808594,297.3102111816406,284.86944580078125,1.0,0.3126212954521179,1.0,1.0,0.0,1.0,-1.5931671857833862,1.593165159225464,2.073730911433813e-06,1.2242623567581177,0.8766351342201233,0.8766351342201233,0.0,51.93959426879883,37.0,39233.60546875,0.0,371.45404052734375,1.0,281.5570068359375,284.06427001953125,296.5261535644531,299.1357421875,293.1499938964844,293.1499938964844,281.8500061035156,39192.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699249982833862,1.0,0.0,0.0,3.734713554382324,3.734739065170288,9.306961032962136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.24755859375,0.0,1653.919189453125,1895.4371337890625,0.0,2200.17236328125,0.9255771040916444,1.0,0.0,3.0,1.0,0.0
17824320,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8557506799697876,0.2383047640323639,0.2151933163404464,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7883538603782654,0.1846412122249603,0.1759660691022873,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8701143264770508,0.2508111894130707,0.1759972870349884,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7847467064857483,0.1821368336677551,0.1736260950565338,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.702629804611206,0.129005417227745,0.586628258228302,284.86590576171875,284.95001220703125,295.5666809082031,293.4839172363281,296.5657653808594,297.3102111816406,284.86944580078125,1.0,0.3126212954521179,1.0,1.0,0.0,1.0,-1.5931671857833862,1.593165159225464,2.073730911433813e-06,1.2242623567581177,0.8766351342201233,0.8766351342201233,0.0,51.93959426879883,37.0,39233.60546875,0.0,371.45404052734375,1.0,281.5570068359375,284.06427001953125,296.5261535644531,299.1357421875,293.1499938964844,293.1499938964844,281.8500061035156,39192.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699249982833862,1.0,0.0,0.0,3.734713554382324,3.734739065170288,9.306961032962136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.24755859375,0.0,1653.919189453125,1895.4371337890625,0.0,2200.17236328125,0.9255771040916444,1.0,0.0,3.0,1.0,0.0
17824380,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8777371644973755,0.2398417145013809,0.2161248475313186,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8089751601219177,0.1857126057147979,0.1766321361064911,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8933216333389282,0.2526683211326599,0.176980048418045,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8051876425743103,0.1830978840589523,0.1741897463798523,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7189146280288696,0.1288011521100998,0.5842539072036743,285.0628662109375,284.95001220703125,295.5912475585937,293.4859924316406,296.5904235839844,297.3038330078125,285.0615234375,1.0,0.3074478507041931,1.0,1.0,0.0,1.0,-1.594088435173035,1.5940864086151123,2.075835482173716e-06,1.224848747253418,1.0,1.0,0.0,47.33358383178711,25.0,38699.05078125,0.0,359.4391174316406,1.0,281.84344482421875,284.2557678222656,296.45587158203125,298.9681701660156,293.1499938964844,293.1499938964844,281.54998779296875,33122.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591853141784668,1.0,0.0,0.0,3.835094690322876,3.8351199626922607,9.813986707740696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.86865234375,0.0,1726.388427734375,1895.4371337890625,0.0,2105.43115234375,0.9446747303009032,1.0,0.0,3.0,1.0,0.0
17824440,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8777371644973755,0.2398417145013809,0.2161248475313186,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8089751601219177,0.1857126057147979,0.1766321361064911,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8933216333389282,0.2526683211326599,0.176980048418045,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8051876425743103,0.1830978840589523,0.1741897463798523,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7189146280288696,0.1288011521100998,0.5842539072036743,285.0628662109375,284.95001220703125,295.5912475585937,293.4859924316406,296.5904235839844,297.3038330078125,285.0615234375,1.0,0.3074478507041931,1.0,1.0,0.0,1.0,-1.594088435173035,1.5940864086151123,2.075835482173716e-06,1.224848747253418,1.0,1.0,0.0,47.33358383178711,25.0,38699.05078125,0.0,359.4391174316406,1.0,281.84344482421875,284.2557678222656,296.45587158203125,298.9681701660156,293.1499938964844,293.1499938964844,281.54998779296875,33122.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591853141784668,1.0,0.0,0.0,3.835094690322876,3.8351199626922607,9.813986707740696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.86865234375,0.0,1726.388427734375,1895.4371337890625,0.0,2105.43115234375,0.9446747303009032,1.0,0.0,3.0,1.0,0.0
17824500,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.896087110042572,0.2404328882694244,0.216711550951004,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8246127367019653,0.1862005889415741,0.1770514100790023,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9127535223960876,0.2534716427326202,0.1775546073913574,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8209729790687561,0.1835323274135589,0.1745570451021194,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7316103577613831,0.1286903768777847,0.5834088921546936,284.91680908203125,284.95001220703125,295.6025390625,293.486083984375,296.6017761230469,297.3003234863281,284.8922119140625,1.0,0.3039112687110901,1.0,1.0,0.0,1.0,-1.5954140424728394,1.5954118967056274,2.079054638670641e-06,1.2258579730987549,0.9425020813941956,0.9425020813941956,0.0,44.09124755859375,25.0,39560.296875,0.0,351.31793212890625,1.0,281.5929870605469,284.0627746582031,296.53253173828125,299.19464111328125,293.1499938964844,293.1499938964844,281.54998779296875,34858.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678300738334656,1.0,0.0,0.0,3.856304883956909,3.8563308715820312,9.922840717990766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.62890625,0.0,1766.0072021484375,1895.4371337890625,0.0,2181.593505859375,0.9496066570281982,1.0,0.0,3.0,1.0,0.0
17824560,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9192911386489868,0.2406675368547439,0.2169103473424911,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8431107401847839,0.1864864826202392,0.177259013056755,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9383822083473206,0.2539747655391693,0.1778830289840698,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8392716646194458,0.1837674230337143,0.1747156977653503,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7470977902412415,0.1284293234348297,0.5818591713905334,284.8598022460937,284.95001220703125,295.6132202148437,293.4855651855469,296.61248779296875,297.2938842773437,284.8633728027344,1.0,0.2997921705245971,1.0,1.0,0.0,1.0,-1.594628095626831,1.5946260690689087,2.0770746687048813e-06,1.2251970767974854,0.8789610266685486,0.8789610266685486,0.0,40.59882736206055,25.0,39312.5078125,0.0,341.4369812011719,1.0,281.55615234375,284.0517272949219,296.52587890625,299.14385986328125,293.1499938964844,293.1499938964844,281.8500061035156,39364.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720170617103577,1.0,0.0,0.0,3.758596181869507,3.75862193107605,9.426373139831412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.90087890625,0.0,1683.302978515625,1895.4371337890625,0.0,2218.771240234375,0.9310606122016908,1.0,0.0,3.0,1.0,0.0
17824620,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.96241956949234,0.2420968860387802,0.2177325934171676,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8776130676269531,0.1875568479299545,0.1779158562421798,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9794060587882996,0.2557572722434997,0.1788055747747421,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8731791377067566,0.1847297996282577,0.1752725094556808,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.775771975517273,0.128260001540184,0.5796175599098206,285.0607604980469,284.95001220703125,295.6328125,293.4828491210937,296.6321716308594,297.2890319824219,285.0597229003906,1.0,0.2946227788925171,1.0,1.0,0.0,1.0,-1.5954846143722534,1.595482587814331,2.0789775589946657e-06,1.2256933450698853,1.0,1.0,0.0,35.72651672363281,28.0,38733.734375,0.0,328.63836669921875,1.0,281.8435363769531,284.2487487792969,296.4496765136719,298.96551513671875,293.1499938964844,293.1499938964844,281.54998779296875,33369.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605792284011841,1.0,0.0,0.0,3.8494558334350586,3.8494813442230233,9.887625083138118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.54736328125,0.0,1745.8443603515625,1895.4371337890625,0.0,2117.6552734375,0.9480826258659364,1.0,0.0,3.0,1.0,0.0
17824680,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.96241956949234,0.2420968860387802,0.2177325934171676,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8776130676269531,0.1875568479299545,0.1779158562421798,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9794060587882996,0.2557572722434997,0.1788055747747421,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8731791377067566,0.1847297996282577,0.1752725094556808,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.775771975517273,0.128260001540184,0.5796175599098206,285.0607604980469,284.95001220703125,295.6328125,293.4828491210937,296.6321716308594,297.2890319824219,285.0597229003906,1.0,0.2946227788925171,1.0,1.0,0.0,1.0,-1.5954846143722534,1.595482587814331,2.0789775589946657e-06,1.2256933450698853,1.0,1.0,0.0,35.72651672363281,28.0,38733.734375,0.0,328.63836669921875,1.0,281.8435363769531,284.2487487792969,296.4496765136719,298.96551513671875,293.1499938964844,293.1499938964844,281.54998779296875,33369.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605792284011841,1.0,0.0,0.0,3.8494558334350586,3.8494813442230233,9.887625083138118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.54736328125,0.0,1745.8443603515625,1895.4371337890625,0.0,2117.6552734375,0.9480826258659364,1.0,0.0,3.0,1.0,0.0
17824740,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9859187602996826,0.2427929788827896,0.2185721695423126,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9012838006019592,0.1882974356412887,0.1786902397871017,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9970890879631042,0.2569730579853058,0.1774953603744506,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8965069055557251,0.1853686869144439,0.175948292016983,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7947618961334229,0.1278900206089019,0.5780735015869141,284.8594970703125,284.95001220703125,295.6502990722656,293.47808837890625,296.64971923828125,297.2801818847656,284.8633117675781,1.0,0.2921750545501709,1.0,1.0,0.0,1.0,-1.5973637104034424,1.5973615646362305,2.083456593027222e-06,1.2270455360412598,0.8807844519615173,0.8807844519615173,0.0,33.26039123535156,31.0,39353.7421875,0.0,322.3506774902344,1.0,281.5556945800781,284.0463562011719,296.5169677734375,299.1375427246094,293.1499938964844,293.1499938964844,281.8500061035156,39422.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730934619903564,1.0,0.0,0.0,3.7698373794555664,3.769863128662109,9.482841960561928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.58349609375,0.0,1697.0775146484375,1895.4371337890625,0.0,2228.35791015625,0.9336568713188172,1.0,0.0,3.0,1.0,0.0
17824800,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9859187602996826,0.2427929788827896,0.2185721695423126,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9012838006019592,0.1882974356412887,0.1786902397871017,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9970890879631042,0.2569730579853058,0.1774953603744506,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8965069055557251,0.1853686869144439,0.175948292016983,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7947618961334229,0.1278900206089019,0.5780735015869141,284.8594970703125,284.95001220703125,295.6502990722656,293.47808837890625,296.64971923828125,297.2801818847656,284.8633117675781,1.0,0.2921750545501709,1.0,1.0,0.0,1.0,-1.5973637104034424,1.5973615646362305,2.083456593027222e-06,1.2270455360412598,0.8807844519615173,0.8807844519615173,0.0,33.26039123535156,31.0,39353.7421875,0.0,322.3506774902344,1.0,281.5556945800781,284.0463562011719,296.5169677734375,299.1375427246094,293.1499938964844,293.1499938964844,281.8500061035156,39422.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730934619903564,1.0,0.0,0.0,3.7698373794555664,3.769863128662109,9.482841960561928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.58349609375,0.0,1697.0775146484375,1895.4371337890625,0.0,2228.35791015625,0.9336568713188172,1.0,0.0,3.0,1.0,0.0
17824860,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.985830008983612,0.2456985563039779,0.1968020796775818,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9384820461273192,0.1890064775943756,0.1791443228721618,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.985830008983612,0.261050820350647,0.1530682891607284,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.93270343542099,0.1859712153673172,0.1763040125370025,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8217246532440186,0.1277118772268295,0.5759075880050659,285.0224914550781,284.95001220703125,295.6659545898437,293.4715576171875,296.6654357910156,297.2860717773437,285.0278625488281,1.0,0.291446715593338,1.0,1.0,0.0,1.0,-1.6153624057769775,1.6153602600097656,2.125513674400281e-06,1.238994598388672,1.0,1.0,0.0,30.57755470275879,51.0,38773.39453125,0.0,308.8680725097656,1.0,281.8435363769531,284.2255554199219,296.4326477050781,298.9308166503906,293.1499938964844,293.1499938964844,281.54998779296875,33429.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607530951499939,1.0,0.0,0.0,3.854591608047485,3.854617118835449,9.914025440593832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.541015625,0.0,1752.6082763671875,1895.4371337890625,0.0,2119.181884765625,0.9494775533676147,1.0,0.0,3.0,1.0,0.0
17824920,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.985830008983612,0.2456985563039779,0.1968020796775818,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9384820461273192,0.1890064775943756,0.1791443228721618,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.985830008983612,0.261050820350647,0.1530682891607284,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.93270343542099,0.1859712153673172,0.1763040125370025,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8217246532440186,0.1277118772268295,0.5759075880050659,285.0224914550781,284.95001220703125,295.6659545898437,293.4715576171875,296.6654357910156,297.2860717773437,285.0278625488281,1.0,0.291446715593338,1.0,1.0,0.0,1.0,-1.6153624057769775,1.6153602600097656,2.125513674400281e-06,1.238994598388672,1.0,1.0,0.0,30.57755470275879,51.0,38773.39453125,0.0,308.8680725097656,1.0,281.8435363769531,284.2255554199219,296.4326477050781,298.9308166503906,293.1499938964844,293.1499938964844,281.54998779296875,33429.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607530951499939,1.0,0.0,0.0,3.854591608047485,3.854617118835449,9.914025440593832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.541015625,0.0,1752.6082763671875,1895.4371337890625,0.0,2119.181884765625,0.9494775533676147,1.0,0.0,3.0,1.0,0.0
17824980,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9550615549087524,0.2452883571386337,0.2209721505641937,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8706262111663818,0.1897750794887542,0.1802307069301605,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9758345484733582,0.2614027261734009,0.1832569241523742,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8658494353294373,0.1866382956504821,0.1772922575473785,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7647810578346252,0.1273047775030136,0.5762279033660889,284.8655090332031,284.95001220703125,295.67999267578125,293.4634704589844,296.6795349121094,297.27374267578125,284.8664245605469,1.0,0.2980337142944336,1.0,1.0,0.0,1.0,-1.6010966300964355,1.6010946035385132,2.0920417682646075e-06,1.2294418811798096,0.886440098285675,0.886440098285675,0.0,37.21120834350586,54.0,39393.93359375,0.0,336.47625732421875,1.0,281.5560913085937,284.0425109863281,296.5025939941406,299.1236572265625,293.1499938964844,293.1499938964844,281.8500061035156,39070.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729364037513733,1.0,0.0,0.0,3.781559467315674,3.781585216522217,9.54190568336344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.30078125,0.0,1708.3226318359375,1895.4371337890625,0.0,2226.9580078125,0.9360647797584534,1.0,0.0,3.0,1.0,0.0
17825040,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9550615549087524,0.2452883571386337,0.2209721505641937,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8706262111663818,0.1897750794887542,0.1802307069301605,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9758345484733582,0.2614027261734009,0.1832569241523742,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8658494353294373,0.1866382956504821,0.1772922575473785,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7647810578346252,0.1273047775030136,0.5762279033660889,284.8655090332031,284.95001220703125,295.67999267578125,293.4634704589844,296.6795349121094,297.27374267578125,284.8664245605469,1.0,0.2980337142944336,1.0,1.0,0.0,1.0,-1.6010966300964355,1.6010946035385132,2.0920417682646075e-06,1.2294418811798096,0.886440098285675,0.886440098285675,0.0,37.21120834350586,54.0,39393.93359375,0.0,336.47625732421875,1.0,281.5560913085937,284.0425109863281,296.5025939941406,299.1236572265625,293.1499938964844,293.1499938964844,281.8500061035156,39070.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729364037513733,1.0,0.0,0.0,3.781559467315674,3.781585216522217,9.54190568336344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.30078125,0.0,1708.3226318359375,1895.4371337890625,0.0,2226.9580078125,0.9360647797584534,1.0,0.0,3.0,1.0,0.0
17825100,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9392988681793212,0.2454871535301208,0.2211329936981201,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8581971526145935,0.190199077129364,0.1806163787841797,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9609709978103638,0.2608327269554138,0.1830200254917144,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.853539764881134,0.1870109289884567,0.1776308417320251,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7531290054321289,0.1271065771579742,0.575422465801239,285.0288391113281,284.95001220703125,295.6864929199219,293.4589233398437,296.6860656738281,297.2659912109375,285.0535888671875,1.0,0.3012528121471405,1.0,1.0,0.0,1.0,-1.6109715700149536,1.6109694242477417,2.1187161109992303e-06,1.2391289472579956,0.9891469478607178,0.9891469478607178,0.0,39.329715728759766,54.0,38905.55078125,0.0,345.1351318359375,1.0,281.8045349121094,284.2432861328125,296.4246520996094,298.9086608886719,293.1499938964844,293.1499938964844,281.8500061035156,34974.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656451463699341,1.0,0.0,0.0,3.7938966751098633,3.793921947479248,9.604267461327254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.4404296875,0.0,1691.2568359375,1895.4371337890625,0.0,2162.26611328125,0.9392285346984864,1.0,0.0,3.0,1.0,0.0
17825160,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9182887077331544,0.2460664212703704,0.2216406613588333,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8424749374389648,0.1907515525817871,0.1812060922384262,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9401052594184875,0.261573851108551,0.1831518709659576,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8380009531974792,0.1875098496675491,0.1781705915927887,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7387509942054749,0.1269967555999755,0.5752931833267212,285.0677185058594,284.95001220703125,295.6927185058594,293.4540710449219,296.6922912597656,297.2637023925781,285.0674133300781,1.0,0.3039804697036743,1.0,1.0,0.0,1.0,-1.607632398605347,1.6076302528381348,2.108331273120712e-06,1.2346866130828855,1.0,1.0,0.0,41.99830627441406,57.0,38867.6015625,0.0,351.87359619140625,1.0,281.84332275390625,284.2455749511719,296.4267578125,298.9527282714844,293.1499938964844,293.1499938964844,281.54998779296875,33674.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628880739212036,1.0,0.0,0.0,3.866494655609131,3.866520404815674,9.97534925772925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.087890625,0.0,1769.2020263671875,1895.4371337890625,0.0,2137.951904296875,0.9522308707237244,1.0,0.0,3.0,1.0,0.0
17825220,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8927233815193176,0.2463767230510711,0.2223438173532486,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8224225044250488,0.1913094520568847,0.1820910573005676,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9123865365982056,0.2623598873615265,0.1839777827262878,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8179635405540466,0.1879698783159256,0.178960382938385,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7197935581207275,0.1264481991529464,0.5742230415344238,284.8648376464844,284.95001220703125,295.7043151855469,293.4436340332031,296.7039489746094,297.2548828125,284.8677978515625,1.0,0.3091679513454437,1.0,1.0,0.0,1.0,-1.610196828842163,1.6101946830749512,2.1145604023331543e-06,1.2365843057632446,0.8910452723503113,0.8910452723503113,0.0,46.388092041015625,60.0,39520.96875,0.0,365.2243041992188,1.0,281.55572509765625,284.03778076171875,296.4850769042969,299.1174621582031,293.1499938964844,293.1499938964844,281.8500061035156,39037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758788466453552,1.0,0.0,0.0,3.80013918876648,3.8001651763916016,9.635900823923294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.8701171875,0.0,1730.370849609375,1895.4371337890625,0.0,2253.21875,0.9401814937591552,1.0,0.0,3.0,1.0,0.0
17825280,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8927233815193176,0.2463767230510711,0.2223438173532486,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8224225044250488,0.1913094520568847,0.1820910573005676,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9123865365982056,0.2623598873615265,0.1839777827262878,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8179635405540466,0.1879698783159256,0.178960382938385,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7197935581207275,0.1264481991529464,0.5742230415344238,284.8648376464844,284.95001220703125,295.7043151855469,293.4436340332031,296.7039489746094,297.2548828125,284.8677978515625,1.0,0.3091679513454437,1.0,1.0,0.0,1.0,-1.610196828842163,1.6101946830749512,2.1145604023331543e-06,1.2365843057632446,0.8910452723503113,0.8910452723503113,0.0,46.388092041015625,60.0,39520.96875,0.0,365.2243041992188,1.0,281.55572509765625,284.03778076171875,296.4850769042969,299.1174621582031,293.1499938964844,293.1499938964844,281.8500061035156,39037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758788466453552,1.0,0.0,0.0,3.80013918876648,3.8001651763916016,9.635900823923294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.8701171875,0.0,1730.370849609375,1895.4371337890625,0.0,2253.21875,0.9401814937591552,1.0,0.0,3.0,1.0,0.0
17825340,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8741579651832581,0.2474095076322555,0.223107635974884,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8064642548561096,0.192111924290657,0.1828488111495971,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8931286334991455,0.2636403441429138,0.1847997158765792,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8015719652175903,0.188668668270111,0.1796229928731918,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7035936117172241,0.126064583659172,0.5727095007896423,285.0669250488281,284.95001220703125,295.7151184082031,293.432373046875,296.7147521972656,297.2511291503906,285.0668334960937,1.0,0.3138065338134765,1.0,1.0,0.0,1.0,-1.611985445022583,1.6119834184646606,2.1187686343182577e-06,1.2377833127975464,1.0,1.0,0.0,50.405460357666016,63.0,38875.56640625,0.0,377.1841125488281,1.0,281.84381103515625,284.239990234375,296.39947509765625,298.9264831542969,293.1499938964844,293.1499938964844,281.54998779296875,33847.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645317912101746,1.0,0.0,0.0,3.87697172164917,3.876997470855713,1.0029482382378774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.4873046875,0.0,1783.5400390625,1895.4371337890625,0.0,2152.4375,0.9546350836753844,1.0,0.0,3.0,1.0,0.0
17825400,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8741579651832581,0.2474095076322555,0.223107635974884,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8064642548561096,0.192111924290657,0.1828488111495971,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8931286334991455,0.2636403441429138,0.1847997158765792,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8015719652175903,0.188668668270111,0.1796229928731918,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7035936117172241,0.126064583659172,0.5727095007896423,285.0669250488281,284.95001220703125,295.7151184082031,293.432373046875,296.7147521972656,297.2511291503906,285.0668334960937,1.0,0.3138065338134765,1.0,1.0,0.0,1.0,-1.611985445022583,1.6119834184646606,2.1187686343182577e-06,1.2377833127975464,1.0,1.0,0.0,50.405460357666016,63.0,38875.56640625,0.0,377.1841125488281,1.0,281.84381103515625,284.239990234375,296.39947509765625,298.9264831542969,293.1499938964844,293.1499938964844,281.54998779296875,33847.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645317912101746,1.0,0.0,0.0,3.87697172164917,3.876997470855713,1.0029482382378774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.4873046875,0.0,1783.5400390625,1895.4371337890625,0.0,2152.4375,0.9546350836753844,1.0,0.0,3.0,1.0,0.0
17825460,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8596251606941223,0.2478275150060653,0.2239142209291458,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7928606867790222,0.1925830394029617,0.1836167573928833,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8781559467315674,0.2643603980541229,0.1856107264757156,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7879113554954529,0.1890419721603393,0.1802958399057388,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6897158622741699,0.1254974603652954,0.5714191198348999,284.8641662597656,284.95001220703125,295.7253112792969,293.4205322265625,296.7249755859375,297.24371337890625,284.8671569824219,1.0,0.3181377351284027,1.0,1.0,0.0,1.0,-1.6141115427017212,1.6141093969345093,2.123913645846187e-06,1.2393264770507812,0.8917430639266968,0.8917430639266968,0.0,54.16084671020508,66.0,39512.91796875,0.0,388.6306457519531,1.0,281.5555725097656,284.0325012207031,296.4588928222656,299.0904541015625,293.1499938964844,293.1499938964844,281.25,39119.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768913507461548,1.0,0.0,0.0,3.8071370124816895,3.807163238525391,9.671421139501035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.9111328125,0.0,1739.4666748046875,1895.4371337890625,0.0,2262.274658203125,0.9417906999588012,1.0,0.0,3.0,1.0,0.0
17825520,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8596251606941223,0.2478275150060653,0.2239142209291458,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7928606867790222,0.1925830394029617,0.1836167573928833,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8781559467315674,0.2643603980541229,0.1856107264757156,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7879113554954529,0.1890419721603393,0.1802958399057388,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6897158622741699,0.1254974603652954,0.5714191198348999,284.8641662597656,284.95001220703125,295.7253112792969,293.4205322265625,296.7249755859375,297.24371337890625,284.8671569824219,1.0,0.3181377351284027,1.0,1.0,0.0,1.0,-1.6141115427017212,1.6141093969345093,2.123913645846187e-06,1.2393264770507812,0.8917430639266968,0.8917430639266968,0.0,54.16084671020508,66.0,39512.91796875,0.0,388.6306457519531,1.0,281.5555725097656,284.0325012207031,296.4588928222656,299.0904541015625,293.1499938964844,293.1499938964844,281.25,39119.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768913507461548,1.0,0.0,0.0,3.8071370124816895,3.807163238525391,9.671421139501035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.9111328125,0.0,1739.4666748046875,1895.4371337890625,0.0,2262.274658203125,0.9417906999588012,1.0,0.0,3.0,1.0,0.0
17825580,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8456944227218628,0.2479147017002105,0.224086120724678,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7795352339744568,0.1927408277988433,0.1839244216680526,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8636965751647949,0.2646884620189667,0.1859410107135772,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7745956182479858,0.1891046166419983,0.1805142760276794,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.6760579943656921,0.1246775463223457,0.5685375928878784,284.8377990722656,284.95001220703125,295.7351989746094,293.4083557128906,296.73486328125,297.2334289550781,284.856689453125,1.0,0.3220174908638,1.0,1.0,0.0,1.0,-1.611886978149414,1.611884832382202,2.118151996910456e-06,1.2373833656311035,0.7782717347145081,0.7782717347145081,0.0,58.035587310791016,54.0,39267.078125,0.0,398.0653991699219,1.0,281.2579650878906,284.0506591796875,296.4249267578125,299.0549621582031,293.1499938964844,293.1499938964844,281.54998779296875,46934.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840585708618164,1.0,0.0,0.0,3.3466155529022217,3.3466386795043945,7.47317130844749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.154296875,0.0,1296.1180419921875,1895.4371337890625,0.0,2326.655517578125,0.849457859992981,1.0,0.0,3.0,1.0,0.0
17825640,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8456944227218628,0.2479147017002105,0.224086120724678,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7795352339744568,0.1927408277988433,0.1839244216680526,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8636965751647949,0.2646884620189667,0.1859410107135772,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7745956182479858,0.1891046166419983,0.1805142760276794,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.6760579943656921,0.1246775463223457,0.5685375928878784,284.8377990722656,284.95001220703125,295.7351989746094,293.4083557128906,296.73486328125,297.2334289550781,284.856689453125,1.0,0.3220174908638,1.0,1.0,0.0,1.0,-1.611886978149414,1.611884832382202,2.118151996910456e-06,1.2373833656311035,0.7782717347145081,0.7782717347145081,0.0,58.035587310791016,54.0,39267.078125,0.0,398.0653991699219,1.0,281.2579650878906,284.0506591796875,296.4249267578125,299.0549621582031,293.1499938964844,293.1499938964844,281.54998779296875,46934.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840585708618164,1.0,0.0,0.0,3.3466155529022217,3.3466386795043945,7.47317130844749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.154296875,0.0,1296.1180419921875,1895.4371337890625,0.0,2326.655517578125,0.849457859992981,1.0,0.0,3.0,1.0,0.0
