time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8457884192466736,0.2485375553369522,0.2244039475917816,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.779556393623352,0.1931059509515762,0.1841357946395874,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8638169169425964,0.2652996778488159,0.1862179636955261,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.774553120136261,0.1894168108701706,0.1806780099868774,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6752064228057861,0.1244599074125289,0.5671206116676331,285.0003662109375,284.95001220703125,295.7400817871094,293.4021911621094,296.73974609375,297.2327575683594,285.01629638671875,1.0,0.3216966986656189,1.0,1.0,0.0,1.0,-1.6113483905792236,1.6113462448120115,2.116678842867259e-06,1.236843466758728,0.8756837248802185,0.8756837248802185,0.0,58.1081657409668,54.0,38836.57421875,0.0,397.97216796875,1.0,281.4945983886719,284.2082214355469,296.3384704589844,298.8280029296875,293.1499938964844,293.1499938964844,281.54998779296875,36288.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733034491539001,1.0,0.0,0.0,3.4069929122924805,3.407014846801758,7.74525574342988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.82763671875,0.0,1281.2607421875,1895.4371337890625,0.0,2230.2294921875,0.8548378944396973,1.0,0.0,3.0,1.0,0.0
17825760,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8508135676383972,0.2493391633033752,0.2250337898731231,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7842827439308167,0.1935983598232269,0.1845123171806335,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8690647482872009,0.2660573422908783,0.1866829097270965,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7791593074798584,0.1898549348115921,0.1810035556554794,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6785822510719299,0.1243543624877929,0.5662263035774231,285.0169677734375,284.95001220703125,295.7449951171875,293.3960876464844,296.7446594238281,297.2340393066406,285.012939453125,1.0,0.3203897774219513,1.0,1.0,0.0,1.0,-1.6124310493469238,1.6124290227890017,2.119260216204566e-06,1.2375980615615845,0.9097172021865844,0.9097172021865844,0.0,56.88114547729492,42.0,38971.390625,0.0,395.1934509277344,1.0,281.5406494140625,284.1907958984375,296.3421630859375,298.8704528808594,293.1499938964844,293.1499938964844,281.25,32861.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679557800292969,1.0,0.0,0.0,3.5180797576904297,3.518101930618286,8.258566026597691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.40087890625,0.0,1368.6630859375,1895.4371337890625,0.0,2182.70703125,0.8734579086303711,1.0,0.0,3.0,1.0,0.0
17825820,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8687112331390381,0.2499848157167434,0.2256881147623062,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.80133056640625,0.1940945535898208,0.1849450170993805,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8878838419914246,0.2667452991008758,0.1872000843286514,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7959387302398682,0.190252274274826,0.1813403666019439,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6921581625938416,0.1238548681139946,0.563564121723175,284.87811279296875,284.95001220703125,295.7550048828125,293.3839416503906,296.754638671875,297.2292785644531,284.8903503417969,1.0,0.3152307271957397,1.0,1.0,0.0,1.0,-1.6115686893463137,1.6115666627883911,2.116945552188554e-06,1.2367724180221558,0.789960503578186,0.789960503578186,0.0,52.40637969970703,30.0,39080.7890625,0.0,382.45062255859375,1.0,281.2587890625,284.081787109375,296.4042663574219,299.00811767578125,293.1499938964844,293.1499938964844,281.54998779296875,42270.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769549489021301,1.0,0.0,0.0,3.2980871200561523,3.2981088161468506,7.258009873112314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.640625,0.0,1218.1500244140625,1895.4371337890625,0.0,2262.843994140625,0.8331661820411682,1.0,0.0,3.0,1.0,0.0
17825880,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8687112331390381,0.2499848157167434,0.2256881147623062,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.80133056640625,0.1940945535898208,0.1849450170993805,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8878838419914246,0.2667452991008758,0.1872000843286514,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7959387302398682,0.190252274274826,0.1813403666019439,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6921581625938416,0.1238548681139946,0.563564121723175,284.87811279296875,284.95001220703125,295.7550048828125,293.3839416503906,296.754638671875,297.2292785644531,284.8903503417969,1.0,0.3152307271957397,1.0,1.0,0.0,1.0,-1.6115686893463137,1.6115666627883911,2.116945552188554e-06,1.2367724180221558,0.789960503578186,0.789960503578186,0.0,52.40637969970703,30.0,39080.7890625,0.0,382.45062255859375,1.0,281.2587890625,284.081787109375,296.4042663574219,299.00811767578125,293.1499938964844,293.1499938964844,281.54998779296875,42270.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769549489021301,1.0,0.0,0.0,3.2980871200561523,3.2981088161468506,7.258009873112314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.640625,0.0,1218.1500244140625,1895.4371337890625,0.0,2262.843994140625,0.8331661820411682,1.0,0.0,3.0,1.0,0.0
17825940,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.902484893798828,0.2514240741729736,0.2264734357595443,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8304049968719482,0.1949740350246429,0.1853651851415634,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.924186646938324,0.2680142521858215,0.1877350956201553,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8252164721488953,0.1910254955291748,0.1816626787185669,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7174013257026672,0.1236258819699287,0.5607667565345764,285.0308837890625,284.95001220703125,295.76544189453125,293.3722229003906,296.7650756835937,297.2302551269531,285.0250549316406,1.0,0.3075153827667236,1.0,1.0,0.0,1.0,-1.6106839179992676,1.6106818914413452,2.114494009219925e-06,1.2358571290969849,0.9198237657546996,0.9198237657546996,0.0,45.6191291809082,25.0,38803.03515625,0.0,363.3711242675781,1.0,281.54022216796875,284.2014465332031,296.3342590332031,298.8517761230469,293.1499938964844,293.1499938964844,281.25,31595.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647758722305298,1.0,0.0,0.0,3.49063491821289,3.490656614303589,8.130216997415118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.9072265625,0.0,1331.4757080078125,1895.4371337890625,0.0,2154.591064453125,0.8661828637123108,1.0,0.0,3.0,1.0,0.0
17826000,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.902484893798828,0.2514240741729736,0.2264734357595443,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8304049968719482,0.1949740350246429,0.1853651851415634,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.924186646938324,0.2680142521858215,0.1877350956201553,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8252164721488953,0.1910254955291748,0.1816626787185669,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7174013257026672,0.1236258819699287,0.5607667565345764,285.0308837890625,284.95001220703125,295.76544189453125,293.3722229003906,296.7650756835937,297.2302551269531,285.0250549316406,1.0,0.3075153827667236,1.0,1.0,0.0,1.0,-1.6106839179992676,1.6106818914413452,2.114494009219925e-06,1.2358571290969849,0.9198237657546996,0.9198237657546996,0.0,45.6191291809082,25.0,38803.03515625,0.0,363.3711242675781,1.0,281.54022216796875,284.2014465332031,296.3342590332031,298.8517761230469,293.1499938964844,293.1499938964844,281.25,31595.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647758722305298,1.0,0.0,0.0,3.49063491821289,3.490656614303589,8.130216997415118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.9072265625,0.0,1331.4757080078125,1895.4371337890625,0.0,2154.591064453125,0.8661828637123108,1.0,0.0,3.0,1.0,0.0
17826060,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9469303488731384,0.2520869970321655,0.2270849198102951,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8646597862243652,0.1954543590545654,0.1857263743877411,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9682658314704896,0.2685903012752533,0.188130185008049,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8587744235992432,0.1914079040288925,0.1819287985563278,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.744560956954956,0.1231741234660148,0.5580546855926514,284.87335205078125,284.95001220703125,295.77655029296875,293.3611145019531,296.7761535644531,297.22564697265625,284.8851318359375,1.0,0.3005305230617523,1.0,1.0,0.0,1.0,-1.6093922853469849,1.609390139579773,2.111112507918733e-06,1.2346903085708618,0.7904773354530334,0.7904773354530334,0.0,39.44231033325195,25.0,38940.37109375,0.0,345.776123046875,1.0,281.2588806152344,284.0743103027344,296.3913269042969,298.9892272949219,293.1499938964844,293.1499938964844,281.54998779296875,41841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758069038391113,1.0,0.0,0.0,3.294739484786988,3.294761180877685,7.243283448588045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.0556640625,0.0,1212.13037109375,1895.4371337890625,0.0,2252.575927734375,0.8317645788192749,1.0,0.0,3.0,1.0,0.0
17826120,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9469303488731384,0.2520869970321655,0.2270849198102951,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8646597862243652,0.1954543590545654,0.1857263743877411,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9682658314704896,0.2685903012752533,0.188130185008049,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8587744235992432,0.1914079040288925,0.1819287985563278,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.744560956954956,0.1231741234660148,0.5580546855926514,284.87335205078125,284.95001220703125,295.77655029296875,293.3611145019531,296.7761535644531,297.22564697265625,284.8851318359375,1.0,0.3005305230617523,1.0,1.0,0.0,1.0,-1.6093922853469849,1.609390139579773,2.111112507918733e-06,1.2346903085708618,0.7904773354530334,0.7904773354530334,0.0,39.44231033325195,25.0,38940.37109375,0.0,345.776123046875,1.0,281.2588806152344,284.0743103027344,296.3913269042969,298.9892272949219,293.1499938964844,293.1499938964844,281.54998779296875,41841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758069038391113,1.0,0.0,0.0,3.294739484786988,3.294761180877685,7.243283448588045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.0556640625,0.0,1212.13037109375,1895.4371337890625,0.0,2252.575927734375,0.8317645788192749,1.0,0.0,3.0,1.0,0.0
17826180,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9830047488212584,0.2535647451877594,0.2279914170503616,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8977807760238647,0.1963059306144714,0.1862207949161529,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9986834526062012,0.2697864174842834,0.1883329004049301,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8912858366966248,0.1921528130769729,0.1823254078626632,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7702557444572449,0.1229581758379936,0.5558261275291443,285.0283203125,284.95001220703125,295.78863525390625,293.3508605957031,296.7882080078125,297.2268981933594,285.0223388671875,1.0,0.2956483066082001,1.0,1.0,0.0,1.0,-1.607844352722168,1.607842206954956,2.1072273739264347e-06,1.2334336042404177,0.9193283915519714,0.9193283915519714,0.0,35.17594146728516,28.0,38663.359375,0.0,333.57440185546875,1.0,281.5401611328125,284.1963806152344,296.31573486328125,298.826171875,293.1499938964844,293.1499938964844,281.25,31527.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641046047210693,1.0,0.0,0.0,3.4855456352233887,3.485567331314087,8.106527502604877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.90380859375,0.0,1325.8319091796875,1895.4371337890625,0.0,2148.669921875,0.8649782538414001,1.0,0.0,3.0,1.0,0.0
17826240,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9830047488212584,0.2535647451877594,0.2279914170503616,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8977807760238647,0.1963059306144714,0.1862207949161529,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9986834526062012,0.2697864174842834,0.1883329004049301,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8912858366966248,0.1921528130769729,0.1823254078626632,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7702557444572449,0.1229581758379936,0.5558261275291443,285.0283203125,284.95001220703125,295.78863525390625,293.3508605957031,296.7882080078125,297.2268981933594,285.0223388671875,1.0,0.2956483066082001,1.0,1.0,0.0,1.0,-1.607844352722168,1.607842206954956,2.1072273739264347e-06,1.2334336042404177,0.9193283915519714,0.9193283915519714,0.0,35.17594146728516,28.0,38663.359375,0.0,333.57440185546875,1.0,281.5401611328125,284.1963806152344,296.31573486328125,298.826171875,293.1499938964844,293.1499938964844,281.25,31527.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641046047210693,1.0,0.0,0.0,3.4855456352233887,3.485567331314087,8.106527502604877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.90380859375,0.0,1325.8319091796875,1895.4371337890625,0.0,2148.669921875,0.8649782538414001,1.0,0.0,3.0,1.0,0.0
17826300,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9903836250305176,0.2540196180343628,0.2285687327384948,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9060111045837402,0.1965936571359634,0.1865708380937576,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9976484775543212,0.2707286477088928,0.1829845160245895,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8993181586265564,0.1923901289701461,0.1826257109642028,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7763462066650391,0.1227774545550346,0.5551808476448059,284.8725280761719,284.95001220703125,295.79510498046875,293.3461303710937,296.7946472167969,297.2273864746094,284.8508605957031,1.0,0.29407399892807,1.0,1.0,0.0,1.0,-1.6033992767333984,1.6033971309661863,2.095983290928416e-06,1.2297261953353882,0.8199791312217712,0.8199791312217712,0.0,34.24323654174805,28.0,39182.2109375,0.0,328.5362243652344,1.0,281.3015441894531,284.0126342773437,296.38580322265625,299.0330810546875,293.1499938964844,293.1499938964844,281.25,36611.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720084190368652,1.0,0.0,0.0,3.472018241882324,3.472040891647339,8.043726893447456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.77099609375,0.0,1348.3782958984375,1895.4371337890625,0.0,2218.69384765625,0.8629394173622131,1.0,0.0,3.0,1.0,0.0
17826360,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9940324425697328,0.2542254626750946,0.228791669011116,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9106489419937134,0.1967202574014663,0.1867195516824722,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9969626665115356,0.2719217538833618,0.180071473121643,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9035878777503968,0.1924686580896377,0.1827285885810852,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7792573571205139,0.1224902272224426,0.5539615750312805,284.8685913085937,284.95001220703125,295.8019104003906,293.3417053222656,296.80145263671875,297.2271728515625,284.880859375,1.0,0.2929334640502929,1.0,1.0,0.0,1.0,-1.5990066528320312,1.5990046262741089,2.0850106920988765e-06,1.2261515855789185,0.784183919429779,0.784183919429779,0.0,33.717247009277344,31.0,38613.296875,0.0,324.9208374023437,1.0,281.2595520019531,284.0723571777344,296.36871337890625,298.949462890625,293.1499938964844,293.1499938964844,281.54998779296875,42307.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746186852455139,1.0,0.0,0.0,3.26965856552124,3.2696802616119385,7.133425015126704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.5380859375,0.0,1192.0321044921875,1895.4371337890625,0.0,2241.961669921875,0.8268651962280273,1.0,0.0,3.0,1.0,0.0
17826420,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9981312155723572,0.25574991106987,0.2293929755687713,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9165968894958496,0.1975145041942596,0.1873097121715545,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9961183667182922,0.2752914130687713,0.1769388765096664,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9090245962142944,0.1931544095277786,0.1832194328308105,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7822946906089783,0.1222880408167839,0.5524777770042419,285.0189819335937,284.95001220703125,295.8166809082031,293.3338928222656,296.8161315917969,297.2356262207031,285.0134582519531,1.0,0.2918956279754638,1.0,1.0,0.0,1.0,-1.5951093435287476,1.5951073169708252,2.0752115688082995e-06,1.2228968143463137,0.9063761234283448,0.9063761234283448,0.0,33.18303298950195,34.0,38292.15234375,0.0,321.6204833984375,1.0,281.5394897460937,284.1906433105469,296.29425048828125,298.7822265625,293.1499938964844,293.1499938964844,281.25,31858.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618586421012878,1.0,0.0,0.0,3.4566574096679688,3.456678867340088,7.972710136527894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.73828125,0.0,1299.1702880859375,1895.4371337890625,0.0,2128.894775390625,0.8585218787193298,1.0,0.0,3.0,1.0,0.0
17826480,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9981312155723572,0.25574991106987,0.2293929755687713,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9165968894958496,0.1975145041942596,0.1873097121715545,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9961183667182922,0.2752914130687713,0.1769388765096664,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9090245962142944,0.1931544095277786,0.1832194328308105,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7822946906089783,0.1222880408167839,0.5524777770042419,285.0189819335937,284.95001220703125,295.8166809082031,293.3338928222656,296.8161315917969,297.2356262207031,285.0134582519531,1.0,0.2918956279754638,1.0,1.0,0.0,1.0,-1.5951093435287476,1.5951073169708252,2.0752115688082995e-06,1.2228968143463137,0.9063761234283448,0.9063761234283448,0.0,33.18303298950195,34.0,38292.15234375,0.0,321.6204833984375,1.0,281.5394897460937,284.1906433105469,296.29425048828125,298.7822265625,293.1499938964844,293.1499938964844,281.25,31858.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618586421012878,1.0,0.0,0.0,3.4566574096679688,3.456678867340088,7.972710136527894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.73828125,0.0,1299.1702880859375,1895.4371337890625,0.0,2128.894775390625,0.8585218787193298,1.0,0.0,3.0,1.0,0.0
17826540,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.998012125492096,0.2568462193012237,0.2299233525991439,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9165931344032288,0.197918027639389,0.1878343820571899,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9962961077690125,0.2774792015552521,0.177565187215805,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9088640213012696,0.1934561729431152,0.1836460828781128,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7808637022972107,0.121874913573265,0.551067590713501,284.87762451171875,284.95001220703125,295.8331298828125,293.3276672363281,296.83251953125,297.2372741699219,284.8908996582031,1.0,0.2922641336917877,1.0,1.0,0.0,1.0,-1.5963159799575806,1.5963139533996582,2.0779591523023555e-06,1.2236554622650146,0.784142017364502,0.784142017364502,0.0,33.29122543334961,37.0,38444.234375,0.0,322.4342346191406,1.0,281.2593994140625,284.08270263671875,296.3536376953125,298.9168701171875,293.1499938964844,293.1499938964844,281.54998779296875,41972.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719336152076721,1.0,0.0,0.0,3.2432847023010254,3.243305921554565,7.018809355940903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.67626953125,0.0,1165.7122802734375,1895.4371337890625,0.0,2218.028564453125,0.821044921875,1.0,0.0,3.0,1.0,0.0
17826600,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.998012125492096,0.2568462193012237,0.2299233525991439,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9165931344032288,0.197918027639389,0.1878343820571899,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9962961077690125,0.2774792015552521,0.177565187215805,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9088640213012696,0.1934561729431152,0.1836460828781128,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7808637022972107,0.121874913573265,0.551067590713501,284.87762451171875,284.95001220703125,295.8331298828125,293.3276672363281,296.83251953125,297.2372741699219,284.8908996582031,1.0,0.2922641336917877,1.0,1.0,0.0,1.0,-1.5963159799575806,1.5963139533996582,2.0779591523023555e-06,1.2236554622650146,0.784142017364502,0.784142017364502,0.0,33.29122543334961,37.0,38444.234375,0.0,322.4342346191406,1.0,281.2593994140625,284.08270263671875,296.3536376953125,298.9168701171875,293.1499938964844,293.1499938964844,281.54998779296875,41972.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719336152076721,1.0,0.0,0.0,3.2432847023010254,3.243305921554565,7.018809355940903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.67626953125,0.0,1165.7122802734375,1895.4371337890625,0.0,2218.028564453125,0.821044921875,1.0,0.0,3.0,1.0,0.0
17826660,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.997280478477478,0.2584205269813537,0.2322769165039062,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.913168728351593,0.1987288892269134,0.1884702444076538,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9970702528953552,0.279223084449768,0.1805028915405273,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9054734706878662,0.1941482871770858,0.18417489528656,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7767907381057739,0.1216914057731628,0.5498920679092407,285.0335693359375,284.95001220703125,295.8515319824219,293.3232421875,296.8508605957031,297.2393493652344,285.0280456542969,1.0,0.2938221096992492,1.0,1.0,0.0,1.0,-1.6026546955108645,1.602652668952942,2.093447164952522e-06,1.2285304069519043,0.9168609380722046,0.9168609380722046,0.0,33.840675354003906,40.0,38382.046875,0.0,327.0686340332031,1.0,281.539794921875,284.1998291015625,296.2886962890625,298.77520751953125,293.1499938964844,293.1499938964844,281.25,31176.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603420615196228,1.0,0.0,0.0,3.454241752624512,3.454262971878052,7.961570531733742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.94775390625,0.0,1291.9371337890625,1895.4371337890625,0.0,2115.57373046875,0.8577104210853577,1.0,0.0,3.0,1.0,0.0
17826720,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.997280478477478,0.2584205269813537,0.2322769165039062,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.913168728351593,0.1987288892269134,0.1884702444076538,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9970702528953552,0.279223084449768,0.1805028915405273,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9054734706878662,0.1941482871770858,0.18417489528656,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7767907381057739,0.1216914057731628,0.5498920679092407,285.0335693359375,284.95001220703125,295.8515319824219,293.3232421875,296.8508605957031,297.2393493652344,285.0280456542969,1.0,0.2938221096992492,1.0,1.0,0.0,1.0,-1.6026546955108645,1.602652668952942,2.093447164952522e-06,1.2285304069519043,0.9168609380722046,0.9168609380722046,0.0,33.840675354003906,40.0,38382.046875,0.0,327.0686340332031,1.0,281.539794921875,284.1998291015625,296.2886962890625,298.77520751953125,293.1499938964844,293.1499938964844,281.25,31176.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603420615196228,1.0,0.0,0.0,3.454241752624512,3.454262971878052,7.961570531733742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.94775390625,0.0,1291.9371337890625,1895.4371337890625,0.0,2115.57373046875,0.8577104210853577,1.0,0.0,3.0,1.0,0.0
17826780,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9912052750587464,0.2593237459659576,0.2333324700593948,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9046208262443542,0.1991321891546249,0.1890410929918289,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9984042644500732,0.2791921496391296,0.186801865696907,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8972975611686707,0.1944358348846435,0.1846347898244857,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7686488628387451,0.1212332844734191,0.54853355884552,284.88067626953125,284.95001220703125,295.8721923828125,293.3208923339844,296.8714294433594,297.2320251464844,284.8926086425781,1.0,0.2963035404682159,1.0,1.0,0.0,1.0,-1.6110880374908447,1.6110860109329224,2.114276639986201e-06,1.2351123094558716,0.7943906784057617,0.7943906784057617,0.0,34.97465896606445,43.0,38784.21875,0.0,334.3926086425781,1.0,281.25909423828125,284.07177734375,296.3573608398437,298.9377136230469,293.1499938964844,293.1499938964844,281.54998779296875,41070.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725706100463867,1.0,0.0,0.0,3.285084724426269,3.285106420516968,7.200894742709352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.7412109375,0.0,1197.958984375,1895.4371337890625,0.0,2223.699462890625,0.8290109038352966,1.0,0.0,3.0,1.0,0.0
17826840,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9912052750587464,0.2593237459659576,0.2333324700593948,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9046208262443542,0.1991321891546249,0.1890410929918289,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9984042644500732,0.2791921496391296,0.186801865696907,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8972975611686707,0.1944358348846435,0.1846347898244857,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7686488628387451,0.1212332844734191,0.54853355884552,284.88067626953125,284.95001220703125,295.8721923828125,293.3208923339844,296.8714294433594,297.2320251464844,284.8926086425781,1.0,0.2963035404682159,1.0,1.0,0.0,1.0,-1.6110880374908447,1.6110860109329224,2.114276639986201e-06,1.2351123094558716,0.7943906784057617,0.7943906784057617,0.0,34.97465896606445,43.0,38784.21875,0.0,334.3926086425781,1.0,281.25909423828125,284.07177734375,296.3573608398437,298.9377136230469,293.1499938964844,293.1499938964844,281.54998779296875,41070.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725706100463867,1.0,0.0,0.0,3.285084724426269,3.285106420516968,7.200894742709352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.7412109375,0.0,1197.958984375,1895.4371337890625,0.0,2223.699462890625,0.8290109038352966,1.0,0.0,3.0,1.0,0.0
17826900,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.98686683177948,0.2601225972175598,0.2338502407073974,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8992391228675842,0.1994597017765045,0.1892660707235336,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990077018737792,0.2787924706935882,0.1907850056886673,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8918979167938232,0.1947000473737716,0.1848031878471374,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7634717226028442,0.1210532784461975,0.5475574731826782,285.02947998046875,284.95001220703125,295.8834228515625,293.3205261230469,296.88262939453125,297.2284851074219,285.0450744628906,1.0,0.2978058755397796,1.0,1.0,0.0,1.0,-1.6157912015914917,1.6157890558242798,2.125945457009948e-06,1.2387791872024536,0.8934241533279419,0.8934241533279419,0.0,35.72010803222656,43.0,38490.09765625,0.0,338.8190612792969,1.0,281.4930725097656,284.2222900390625,296.285400390625,298.7424011230469,293.1499938964844,293.1499938964844,281.54998779296875,33644.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652686834335327,1.0,0.0,0.0,3.358443260192871,3.358464241027832,7.526089120801771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.453125,0.0,1216.1317138671875,1895.4371337890625,0.0,2158.94140625,0.8414467573165894,1.0,0.0,3.0,1.0,0.0
17826960,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.982922375202179,0.2611393332481384,0.2347306013107299,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8943946957588196,0.1999138593673706,0.1896833181381225,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.2783056199550628,0.1944275200366974,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8870189189910889,0.1950876414775848,0.1851586550474167,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7587714195251465,0.1209544688463211,0.5471190810203552,285.0415344238281,284.95001220703125,295.8952941894531,293.32080078125,296.8944702148437,297.2266540527344,285.03662109375,1.0,0.2994842231273651,1.0,1.0,0.0,1.0,-1.6216354370117188,1.6216332912445068,2.1405367078841664e-06,1.24336576461792,0.9334433674812316,0.9334433674812316,0.0,36.492977142333984,46.0,38798.55078125,0.0,343.9267272949219,1.0,281.5401916503906,284.1957397460937,296.29412841796875,298.8036499023437,293.1499938964844,293.1499938964844,281.25,30939.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626062035560608,1.0,0.0,0.0,3.49718713760376,3.497208833694458,8.160768629750237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.2861328125,0.0,1333.4315185546875,1895.4371337890625,0.0,2135.470458984375,0.867238461971283,1.0,0.0,3.0,1.0,0.0
17827020,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.962849497795105,0.2621243298053741,0.2359959334135055,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8740457892417908,0.2002547532320022,0.1902856826782226,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9804376363754272,0.2770009636878967,0.1942372024059295,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8668222427368164,0.1953049898147583,0.1856419295072555,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7411622405052185,0.1203825324773788,0.5456307530403137,284.8712463378906,284.95001220703125,295.9211730957031,293.3232116699219,296.92022705078125,297.2177124023437,284.8816223144531,1.0,0.3027777969837188,1.0,1.0,0.0,1.0,-1.6224278211593628,1.6224256753921509,2.142560788342962e-06,1.2440228462219238,0.8008483648300171,0.8008483648300171,0.0,39.33572006225586,49.0,39136.7578125,0.0,352.186767578125,1.0,281.25860595703125,284.0470275878906,296.3636474609375,298.96942138671875,293.1499938964844,293.1499938964844,281.54998779296875,41045.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756924033164978,1.0,0.0,0.0,3.343955993652344,3.343977928161621,7.461298423550033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.06982421875,0.0,1253.1739501953125,1895.4371337890625,0.0,2251.55224609375,0.8414453268051147,1.0,0.0,3.0,1.0,0.0
17827080,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.962849497795105,0.2621243298053741,0.2359959334135055,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8740457892417908,0.2002547532320022,0.1902856826782226,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9804376363754272,0.2770009636878967,0.1942372024059295,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8668222427368164,0.1953049898147583,0.1856419295072555,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7411622405052185,0.1203825324773788,0.5456307530403137,284.8712463378906,284.95001220703125,295.9211730957031,293.3232116699219,296.92022705078125,297.2177124023437,284.8816223144531,1.0,0.3027777969837188,1.0,1.0,0.0,1.0,-1.6224278211593628,1.6224256753921509,2.142560788342962e-06,1.2440228462219238,0.8008483648300171,0.8008483648300171,0.0,39.33572006225586,49.0,39136.7578125,0.0,352.186767578125,1.0,281.25860595703125,284.0470275878906,296.3636474609375,298.96942138671875,293.1499938964844,293.1499938964844,281.54998779296875,41045.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756924033164978,1.0,0.0,0.0,3.343955993652344,3.343977928161621,7.461298423550033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.06982421875,0.0,1253.1739501953125,1895.4371337890625,0.0,2251.55224609375,0.8414453268051147,1.0,0.0,3.0,1.0,0.0
17827140,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9438700079917908,0.2639316320419311,0.2374393939971923,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8573597073554993,0.2009610533714294,0.1909083724021911,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9613043665885924,0.2772797346115112,0.1942201554775238,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8503394722938538,0.1958733648061752,0.1861390173435211,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7266210913658142,0.120024025440216,0.5440587401390076,285.0338439941406,284.95001220703125,295.95001220703125,293.3283996582031,296.9489440917969,297.21856689453125,285.0287475585937,1.0,0.3060936629772186,1.0,1.0,0.0,1.0,-1.623603343963623,1.6236011981964111,2.145419102816959e-06,1.2448712587356567,0.9353345036506652,0.9353345036506652,0.0,42.14912414550781,52.0,38930.28515625,0.0,360.5695495605469,1.0,281.5405578613281,284.1797790527344,296.2973937988281,298.8182067871094,293.1499938964844,293.1499938964844,281.25,31371.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647580504417419,1.0,0.0,0.0,3.5308516025543213,3.530873537063598,8.318637583215605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.60205078125,0.0,1371.103271484375,1895.4371337890625,0.0,2154.433837890625,0.8750717043876648,1.0,0.0,3.0,1.0,0.0
17827200,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9438700079917908,0.2639316320419311,0.2374393939971923,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8573597073554993,0.2009610533714294,0.1909083724021911,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9613043665885924,0.2772797346115112,0.1942201554775238,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8503394722938538,0.1958733648061752,0.1861390173435211,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7266210913658142,0.120024025440216,0.5440587401390076,285.0338439941406,284.95001220703125,295.95001220703125,293.3283996582031,296.9489440917969,297.21856689453125,285.0287475585937,1.0,0.3060936629772186,1.0,1.0,0.0,1.0,-1.623603343963623,1.6236011981964111,2.145419102816959e-06,1.2448712587356567,0.9353345036506652,0.9353345036506652,0.0,42.14912414550781,52.0,38930.28515625,0.0,360.5695495605469,1.0,281.5405578613281,284.1797790527344,296.2973937988281,298.8182067871094,293.1499938964844,293.1499938964844,281.25,31371.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647580504417419,1.0,0.0,0.0,3.5308516025543213,3.530873537063598,8.318637583215605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.60205078125,0.0,1371.103271484375,1895.4371337890625,0.0,2154.433837890625,0.8750717043876648,1.0,0.0,3.0,1.0,0.0
17827260,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9269888401031494,0.2652804851531982,0.2388986051082611,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8439229130744934,0.2016160786151886,0.1916623264551162,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9435251951217652,0.2775218486785888,0.1945220530033111,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8370628952980042,0.1963960826396942,0.1867657154798507,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7143043279647827,0.1198068857192993,0.5434219837188721,284.87127685546875,284.95001220703125,295.98065185546875,293.335205078125,296.9795837402344,297.2178955078125,284.8822937011719,1.0,0.3095602691173553,1.0,1.0,0.0,1.0,-1.626611351966858,1.626609206199646,2.152977458536043e-06,1.2472432851791382,0.8042413592338562,0.8042413592338562,0.0,44.91682815551758,55.0,39306.25390625,0.0,369.8085021972656,1.0,281.2583923339844,284.0401916503906,296.3699951171875,298.9824523925781,293.1499938964844,293.1499938964844,281.54998779296875,41202.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765639424324036,1.0,0.0,0.0,3.3662359714508057,3.366258144378662,7.56105521304562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.267578125,0.0,1275.6871337890625,1895.4371337890625,0.0,2259.34521484375,0.846592128276825,1.0,0.0,3.0,1.0,0.0
17827320,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9269888401031494,0.2652804851531982,0.2388986051082611,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8439229130744934,0.2016160786151886,0.1916623264551162,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9435251951217652,0.2775218486785888,0.1945220530033111,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8370628952980042,0.1963960826396942,0.1867657154798507,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7143043279647827,0.1198068857192993,0.5434219837188721,284.87127685546875,284.95001220703125,295.98065185546875,293.335205078125,296.9795837402344,297.2178955078125,284.8822937011719,1.0,0.3095602691173553,1.0,1.0,0.0,1.0,-1.626611351966858,1.626609206199646,2.152977458536043e-06,1.2472432851791382,0.8042413592338562,0.8042413592338562,0.0,44.91682815551758,55.0,39306.25390625,0.0,369.8085021972656,1.0,281.2583923339844,284.0401916503906,296.3699951171875,298.9824523925781,293.1499938964844,293.1499938964844,281.54998779296875,41202.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765639424324036,1.0,0.0,0.0,3.3662359714508057,3.366258144378662,7.56105521304562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.267578125,0.0,1275.6871337890625,1895.4371337890625,0.0,2259.34521484375,0.846592128276825,1.0,0.0,3.0,1.0,0.0
17827380,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9161993861198424,0.2679307162761688,0.2409867048263549,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8353983759880066,0.2031667232513427,0.1929498165845871,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.93097585439682,0.2789579629898071,0.1953276693820953,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8285556435585022,0.1977990418672561,0.1879187226295471,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7056743502616882,0.1203634068369865,0.5452940464019775,285.0432434082031,284.95001220703125,296.01171875,293.3423767089844,297.0106506347656,297.22802734375,285.0390014648437,1.0,0.3132953941822052,1.0,1.0,0.0,1.0,-1.6352574825286863,1.6352553367614746,2.174755536543671e-06,1.2540254592895508,0.9478882551193236,0.9478882551193236,0.0,47.27431106567383,58.0,39247.671875,0.0,380.9707336425781,1.0,281.5408020019531,284.1800231933594,296.3121337890625,298.8470458984375,293.1499938964844,293.1499938964844,281.25,31214.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657413482666016,1.0,0.0,0.0,3.559075117111206,3.5590975284576416,8.452158226646134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.3388671875,0.0,1399.427490234375,1895.4371337890625,0.0,2163.115966796875,0.8813611268997192,1.0,0.0,3.0,1.0,0.0
17827440,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9161993861198424,0.2679307162761688,0.2409867048263549,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8353983759880066,0.2031667232513427,0.1929498165845871,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.93097585439682,0.2789579629898071,0.1953276693820953,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8285556435585022,0.1977990418672561,0.1879187226295471,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7056743502616882,0.1203634068369865,0.5452940464019775,285.0432434082031,284.95001220703125,296.01171875,293.3423767089844,297.0106506347656,297.22802734375,285.0390014648437,1.0,0.3132953941822052,1.0,1.0,0.0,1.0,-1.6352574825286863,1.6352553367614746,2.174755536543671e-06,1.2540254592895508,0.9478882551193236,0.9478882551193236,0.0,47.27431106567383,58.0,39247.671875,0.0,380.9707336425781,1.0,281.5408020019531,284.1800231933594,296.3121337890625,298.8470458984375,293.1499938964844,293.1499938964844,281.25,31214.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657413482666016,1.0,0.0,0.0,3.559075117111206,3.5590975284576416,8.452158226646134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.3388671875,0.0,1399.427490234375,1895.4371337890625,0.0,2163.115966796875,0.8813611268997192,1.0,0.0,3.0,1.0,0.0
17827500,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9123355746269226,0.2690886855125427,0.2422354370355606,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8322994709014893,0.20395427942276,0.1938013434410095,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.926125705242157,0.2795869708061218,0.1958976536989212,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8254291415214539,0.1985146254301071,0.1887001693248748,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7024967670440674,0.1207311600446701,0.5472196340560913,284.8953552246094,284.95001220703125,296.02740478515625,293.3460998535156,297.0263366699219,297.2323608398437,284.8744506835937,1.0,0.3153295814990997,1.0,1.0,0.0,1.0,-1.641714334487915,1.6417120695114136,2.191187149946927e-06,1.2591569423675537,0.8602643609046936,0.8602643609046936,0.0,48.37385940551758,58.0,40118.83984375,0.0,387.5309143066406,1.0,281.2991027832031,283.9956970214844,296.3939208984375,299.0819702148437,293.1499938964844,293.1499938964844,281.25,35068.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745893001556396,1.0,0.0,0.0,3.5761878490448,3.5762109756469727,8.53363189889933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.310546875,0.0,1445.7581787109375,1895.4371337890625,0.0,2241.699462890625,0.8857279419898987,1.0,0.0,3.0,1.0,0.0
