time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9071533679962158,0.2700053751468658,0.2431558072566986,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8282740116119385,0.2046246975660324,0.194509282708168,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.919895589351654,0.2800051271915436,0.1962643563747406,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8213639259338379,0.1991153210401535,0.1893420666456222,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6984844207763672,0.1210483312606811,0.5489030480384827,284.8763427734375,284.95001220703125,296.043212890625,293.34991455078125,297.0421447753906,297.23419189453125,284.8857727050781,1.0,0.3173913359642029,1.0,1.0,0.0,1.0,-1.6469022035598757,1.6469000577926636,2.204455995524768e-06,1.263288497924805,0.8206008076667786,0.8206008076667786,0.0,49.66251373291016,61.0,39897.18359375,0.0,393.9722900390625,1.0,281.2582702636719,284.0260009765625,296.391845703125,299.0360412597656,293.1499938964844,293.1499938964844,281.54998779296875,40240.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789897322654724,1.0,0.0,0.0,3.4355783462524414,3.435601234436035,7.875770506871049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.7109375,0.0,1337.304443359375,1895.4371337890625,0.0,2281.074462890625,0.8607636094093323,1.0,0.0,3.0,1.0,0.0
17827620,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9004002809524536,0.2731060981750488,0.2456739693880081,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8225240707397461,0.2066874802112579,0.196322962641716,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9108815789222716,0.2818690538406372,0.1974045783281326,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.81545490026474,0.2010189592838287,0.1910113245248794,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6927938461303711,0.1221986413002014,0.5536868572235107,285.05645751953125,284.95001220703125,296.0751647949219,293.3577880859375,297.0740966796875,297.2471923828125,285.0526123046875,1.0,0.3217540383338928,1.0,1.0,0.0,1.0,-1.6612154245376587,1.6612131595611572,2.241220045107184e-06,1.2745990753173828,0.9744176268577576,0.9744176268577576,0.0,52.00527191162109,64.0,39911.203125,0.0,408.5136413574219,1.0,281.5417175292969,284.1759948730469,296.3351135253906,298.9085998535156,293.1499938964844,293.1499938964844,281.25,31035.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698053121566772,1.0,0.0,0.0,3.6258840560913086,3.6259069442749023,8.772454407335317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.82421875,0.0,1469.6007080078125,1895.4371337890625,0.0,2199.10986328125,0.8962932825088501,1.0,0.0,3.0,1.0,0.0
17827680,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9004002809524536,0.2731060981750488,0.2456739693880081,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8225240707397461,0.2066874802112579,0.196322962641716,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9108815789222716,0.2818690538406372,0.1974045783281326,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.81545490026474,0.2010189592838287,0.1910113245248794,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6927938461303711,0.1221986413002014,0.5536868572235107,285.05645751953125,284.95001220703125,296.0751647949219,293.3577880859375,297.0740966796875,297.2471923828125,285.0526123046875,1.0,0.3217540383338928,1.0,1.0,0.0,1.0,-1.6612154245376587,1.6612131595611572,2.241220045107184e-06,1.2745990753173828,0.9744176268577576,0.9744176268577576,0.0,52.00527191162109,64.0,39911.203125,0.0,408.5136413574219,1.0,281.5417175292969,284.1759948730469,296.3351135253906,298.9085998535156,293.1499938964844,293.1499938964844,281.25,31035.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698053121566772,1.0,0.0,0.0,3.6258840560913086,3.6259069442749023,8.772454407335317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.82421875,0.0,1469.6007080078125,1895.4371337890625,0.0,2199.10986328125,0.8962932825088501,1.0,0.0,3.0,1.0,0.0
17827740,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.893760621547699,0.2755038142204284,0.2481749951839447,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.816912829875946,0.2085130363702774,0.1982690542936325,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9024935960769652,0.2831886708736419,0.1985653489828109,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8095859885215759,0.2026900351047516,0.1928093284368515,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6875308156013489,0.1233095079660415,0.5594011545181274,284.876708984375,284.95001220703125,296.1075439453125,293.3659973144531,297.1064758300781,297.2545166015625,284.8841552734375,1.0,0.3264133036136627,1.0,1.0,0.0,1.0,-1.6769702434539795,1.676967978477478,2.2822450773674063e-06,1.2871463298797607,0.8449116349220276,0.8449116349220276,0.0,54.51690673828125,67.0,40766.5,0.0,424.5937194824219,1.0,281.25738525390625,284.0003967285156,296.4151611328125,299.1107177734375,293.1499938964844,293.1499938964844,281.54998779296875,39259.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844741344451904,1.0,0.0,0.0,3.5440053939819336,3.5440289974212646,8.380734470847528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.650390625,0.0,1442.0880126953125,1895.4371337890625,0.0,2330.40234375,0.8837186098098755,1.0,0.0,3.0,1.0,0.0
17827800,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.893760621547699,0.2755038142204284,0.2481749951839447,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.816912829875946,0.2085130363702774,0.1982690542936325,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9024935960769652,0.2831886708736419,0.1985653489828109,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8095859885215759,0.2026900351047516,0.1928093284368515,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6875308156013489,0.1233095079660415,0.5594011545181274,284.876708984375,284.95001220703125,296.1075439453125,293.3659973144531,297.1064758300781,297.2545166015625,284.8841552734375,1.0,0.3264133036136627,1.0,1.0,0.0,1.0,-1.6769702434539795,1.676967978477478,2.2822450773674063e-06,1.2871463298797607,0.8449116349220276,0.8449116349220276,0.0,54.51690673828125,67.0,40766.5,0.0,424.5937194824219,1.0,281.25738525390625,284.0003967285156,296.4151611328125,299.1107177734375,293.1499938964844,293.1499938964844,281.54998779296875,39259.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844741344451904,1.0,0.0,0.0,3.5440053939819336,3.5440289974212646,8.380734470847528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.650390625,0.0,1442.0880126953125,1895.4371337890625,0.0,2330.40234375,0.8837186098098755,1.0,0.0,3.0,1.0,0.0
17827860,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8881288766860962,0.2788814008235931,0.2509296238422394,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8119674921035767,0.2108661979436874,0.2003645151853561,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8953689932823181,0.2852441966533661,0.1998402923345565,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8042901754379272,0.2048682570457458,0.1947468519210815,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.6830859184265137,0.1247865259647369,0.5657334923744202,285.0661315917969,284.95001220703125,296.1403503417969,293.37457275390625,297.1392517089844,297.267822265625,285.0634460449219,1.0,0.3312457203865051,1.0,1.0,0.0,1.0,-1.694249391555786,1.6942470073699951,2.327663196410868e-06,1.3008177280426023,1.0,1.0,0.0,57.0388069152832,70.0,40757.2578125,0.0,441.8794250488281,1.0,281.5425109863281,284.1658020019531,296.3564453125,298.9809875488281,293.1499938964844,293.1499938964844,281.25,31271.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762022614479065,1.0,0.0,0.0,3.716904163360596,3.716928005218506,9.21840978662658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2568359375,0.0,1572.859130859375,1895.4371337890625,0.0,2256.1103515625,0.9170771837234496,1.0,0.0,3.0,1.0,0.0
17827920,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8881288766860962,0.2788814008235931,0.2509296238422394,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8119674921035767,0.2108661979436874,0.2003645151853561,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8953689932823181,0.2852441966533661,0.1998402923345565,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8042901754379272,0.2048682570457458,0.1947468519210815,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.6830859184265137,0.1247865259647369,0.5657334923744202,285.0661315917969,284.95001220703125,296.1403503417969,293.37457275390625,297.1392517089844,297.267822265625,285.0634460449219,1.0,0.3312457203865051,1.0,1.0,0.0,1.0,-1.694249391555786,1.6942470073699951,2.327663196410868e-06,1.3008177280426023,1.0,1.0,0.0,57.0388069152832,70.0,40757.2578125,0.0,441.8794250488281,1.0,281.5425109863281,284.1658020019531,296.3564453125,298.9809875488281,293.1499938964844,293.1499938964844,281.25,31271.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762022614479065,1.0,0.0,0.0,3.716904163360596,3.716928005218506,9.21840978662658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2568359375,0.0,1572.859130859375,1895.4371337890625,0.0,2256.1103515625,0.9170771837234496,1.0,0.0,3.0,1.0,0.0
17827980,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8827309608459473,0.2816603183746338,0.2537606656551361,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8071437478065491,0.2129658460617065,0.2025836855173111,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.888459324836731,0.2867380380630493,0.2011382579803466,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7991828918457031,0.2067825347185135,0.1967931985855102,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6790603399276733,0.1261818408966064,0.5728041529655457,284.87957763671875,284.95001220703125,296.173583984375,293.3835144042969,297.1724853515625,297.27587890625,284.884765625,1.0,0.3363076448440552,1.0,1.0,0.0,1.0,-1.712820291519165,1.712817907333374,2.377207692916272e-06,1.315601468086243,0.8766747117042542,0.8766747117042542,0.0,59.69336700439453,73.0,41788.3359375,0.0,460.6521606445313,1.0,281.25762939453125,283.9737548828125,296.4351501464844,299.1911315917969,293.1499938964844,293.1499938964844,281.54998779296875,38272.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913968563079834,1.0,0.0,0.0,3.672332763671875,3.6723575592041016,8.998650287139753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.10595703125,0.0,1575.2623291015625,1895.4371337890625,0.0,2393.04345703125,0.9112703204154968,1.0,0.0,3.0,1.0,0.0
17828040,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8827309608459473,0.2816603183746338,0.2537606656551361,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8071437478065491,0.2129658460617065,0.2025836855173111,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.888459324836731,0.2867380380630493,0.2011382579803466,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7991828918457031,0.2067825347185135,0.1967931985855102,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6790603399276733,0.1261818408966064,0.5728041529655457,284.87957763671875,284.95001220703125,296.173583984375,293.3835144042969,297.1724853515625,297.27587890625,284.884765625,1.0,0.3363076448440552,1.0,1.0,0.0,1.0,-1.712820291519165,1.712817907333374,2.377207692916272e-06,1.315601468086243,0.8766747117042542,0.8766747117042542,0.0,59.69336700439453,73.0,41788.3359375,0.0,460.6521606445313,1.0,281.25762939453125,283.9737548828125,296.4351501464844,299.1911315917969,293.1499938964844,293.1499938964844,281.54998779296875,38272.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913968563079834,1.0,0.0,0.0,3.672332763671875,3.6723575592041016,8.998650287139753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.10595703125,0.0,1575.2623291015625,1895.4371337890625,0.0,2393.04345703125,0.9112703204154968,1.0,0.0,3.0,1.0,0.0
17828100,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8797336220741272,0.283377468585968,0.2550948858261108,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8043721318244934,0.2141550928354263,0.2036239206790924,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.884663462638855,0.2876786887645721,0.20168536901474,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7963287234306335,0.2078663855791092,0.1977401375770568,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6768028140068054,0.1269637942314148,0.576156497001648,285.0368347167969,284.95001220703125,296.1903686523437,293.3880920410156,297.18927001953125,297.2813720703125,285.0555419921875,1.0,0.3388462960720062,1.0,1.0,0.0,1.0,-1.7214879989624023,1.721485614776611,2.400501443844405e-06,1.3224601745605469,0.9802669286727904,0.9802669286727904,0.0,61.115966796875,73.0,41341.6796875,0.0,470.0798950195313,1.0,281.5028076171875,284.15185546875,296.3663635253906,298.9918518066406,293.1499938964844,293.1499938964844,281.54998779296875,33892.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853643894195557,1.0,0.0,0.0,3.711815118789673,3.711839437484741,9.193184951072908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.93505859375,0.0,1587.00146484375,1895.4371337890625,0.0,2338.43505859375,0.9199522137641908,1.0,0.0,3.0,1.0,0.0
17828160,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8782995939254761,0.2854691743850708,0.2568861842155456,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8028728365898132,0.2155777513980865,0.204920083284378,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8823336958885193,0.2889361679553985,0.2025085687637329,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7947481870651245,0.2091745287179947,0.198931947350502,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.675689160823822,0.1279119104146957,0.5802872180938721,285.07843017578125,284.95001220703125,296.2072448730469,293.39276123046875,297.2061462402344,297.2899475097656,285.0790710449219,1.0,0.3414778113365173,1.0,1.0,0.0,1.0,-1.7325718402862549,1.732569456100464,2.430483846183052e-06,1.331224799156189,1.0,1.0,0.0,62.34054183959961,76.0,41675.03515625,0.0,480.5077819824219,1.0,281.5428771972656,284.1603088378906,296.3772888183594,299.058349609375,293.1499938964844,293.1499938964844,281.25,32608.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837070226669312,1.0,0.0,0.0,3.8045849800109854,3.804609775543213,9.658459703132394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.91064453125,0.0,1685.5997314453125,1895.4371337890625,0.0,2323.486572265625,0.9375045299530028,1.0,0.0,3.0,1.0,0.0
17828220,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8742616176605225,0.2886295616626739,0.2600986361503601,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7990521788597107,0.2179681807756424,0.2074170559644699,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8766770362854004,0.2906433939933777,0.2039549201726913,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7907717227935791,0.2113403528928756,0.2012161016464233,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6728658080101013,0.1295744627714157,0.5885674953460693,284.8929138183594,284.95001220703125,296.2413330078125,293.40234375,297.240234375,297.2987976074219,284.896240234375,1.0,0.3468450903892517,1.0,1.0,0.0,1.0,-1.7538511753082275,1.753848671913147,2.4887997369660297e-06,1.3481416702270508,0.9131844639778136,0.9131844639778136,0.0,65.06497955322266,79.0,42901.671875,0.0,501.9758911132813,1.0,281.2558288574219,283.9575500488281,296.4561462402344,299.2777709960937,293.1499938964844,293.1499938964844,280.95001220703125,37236.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989498972892761,1.0,0.0,0.0,3.791306257247925,3.7913317680358887,9.591157095201195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.931640625,0.0,1705.7474365234375,1895.4371337890625,0.0,2461.828125,0.937283217906952,1.0,0.0,3.0,1.0,0.0
17828280,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8742616176605225,0.2886295616626739,0.2600986361503601,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7990521788597107,0.2179681807756424,0.2074170559644699,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8766770362854004,0.2906433939933777,0.2039549201726913,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7907717227935791,0.2113403528928756,0.2012161016464233,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6728658080101013,0.1295744627714157,0.5885674953460693,284.8929138183594,284.95001220703125,296.2413330078125,293.40234375,297.240234375,297.2987976074219,284.896240234375,1.0,0.3468450903892517,1.0,1.0,0.0,1.0,-1.7538511753082275,1.753848671913147,2.4887997369660297e-06,1.3481416702270508,0.9131844639778136,0.9131844639778136,0.0,65.06497955322266,79.0,42901.671875,0.0,501.9758911132813,1.0,281.2558288574219,283.9575500488281,296.4561462402344,299.2777709960937,293.1499938964844,293.1499938964844,280.95001220703125,37236.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989498972892761,1.0,0.0,0.0,3.791306257247925,3.7913317680358887,9.591157095201195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.931640625,0.0,1705.7474365234375,1895.4371337890625,0.0,2461.828125,0.937283217906952,1.0,0.0,3.0,1.0,0.0
17828340,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8684624433517456,0.2914782166481018,0.2626877427101135,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7937371730804443,0.2201370447874069,0.2095524221658706,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8693612217903137,0.2919740676879883,0.2049443423748016,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7853153347969055,0.2132747620344162,0.2031349688768386,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6687595844268799,0.1310882568359375,0.595824658870697,284.8574523925781,284.95001220703125,296.2758178710937,293.41229248046875,297.27471923828125,297.30078125,284.87225341796875,1.0,0.3521262407302856,1.0,1.0,0.0,1.0,-1.771729826927185,1.7717273235321045,2.5384201762790326e-06,1.3623335361480713,0.8114162087440491,0.8114162087440491,0.0,68.18275451660156,82.0,43357.4453125,0.0,522.8770141601562,1.0,280.9576110839844,283.9388122558594,296.4484558105469,299.3119812011719,293.1499938964844,293.1499938964844,281.25,43834.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097929358482361,1.0,0.0,0.0,3.465017795562744,3.465041399002075,8.011322734091664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.291015625,0.0,1392.58837890625,1895.4371337890625,0.0,2561.286376953125,0.8720072507858276,1.0,0.0,3.0,1.0,0.0
17828400,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8684624433517456,0.2914782166481018,0.2626877427101135,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7937371730804443,0.2201370447874069,0.2095524221658706,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8693612217903137,0.2919740676879883,0.2049443423748016,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7853153347969055,0.2132747620344162,0.2031349688768386,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6687595844268799,0.1310882568359375,0.595824658870697,284.8574523925781,284.95001220703125,296.2758178710937,293.41229248046875,297.27471923828125,297.30078125,284.87225341796875,1.0,0.3521262407302856,1.0,1.0,0.0,1.0,-1.771729826927185,1.7717273235321045,2.5384201762790326e-06,1.3623335361480713,0.8114162087440491,0.8114162087440491,0.0,68.18275451660156,82.0,43357.4453125,0.0,522.8770141601562,1.0,280.9576110839844,283.9388122558594,296.4484558105469,299.3119812011719,293.1499938964844,293.1499938964844,281.25,43834.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097929358482361,1.0,0.0,0.0,3.465017795562744,3.465041399002075,8.011322734091664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.291015625,0.0,1392.58837890625,1895.4371337890625,0.0,2561.286376953125,0.8720072507858276,1.0,0.0,3.0,1.0,0.0
17828460,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8662692308425903,0.2958726286888122,0.2663576304912567,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7914350032806396,0.2231961637735366,0.2122896760702133,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8654405474662781,0.2945616543292999,0.2065729796886444,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.782833456993103,0.2160631120204925,0.2056253999471664,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6672816276550293,0.1331959515810012,0.6048935055732727,285.0489196777344,284.95001220703125,296.31072998046875,293.42254638671875,297.30963134765625,297.3168334960937,285.04693603515625,1.0,0.3575682342052459,1.0,1.0,0.0,1.0,-1.7952529191970823,1.795250415802002,2.6044701826322125e-06,1.38089919090271,0.9668720364570618,0.9668720364570618,0.0,70.78018188476562,85.0,43553.8046875,0.0,546.36572265625,1.0,281.24176025390625,284.09381103515625,296.3930053710937,299.1830444335937,293.1499938964844,293.1499938964844,280.95001220703125,31919.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987178564071655,1.0,0.0,0.0,3.652665853500366,3.652689218521118,8.902524086806807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.8935546875,0.0,1505.5848388671875,1895.4371337890625,0.0,2459.708740234375,0.9030218720436096,1.0,0.0,3.0,1.0,0.0
17828520,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8662692308425903,0.2958726286888122,0.2663576304912567,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7914350032806396,0.2231961637735366,0.2122896760702133,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8654405474662781,0.2945616543292999,0.2065729796886444,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.782833456993103,0.2160631120204925,0.2056253999471664,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6672816276550293,0.1331959515810012,0.6048935055732727,285.0489196777344,284.95001220703125,296.31072998046875,293.42254638671875,297.30963134765625,297.3168334960937,285.04693603515625,1.0,0.3575682342052459,1.0,1.0,0.0,1.0,-1.7952529191970823,1.795250415802002,2.6044701826322125e-06,1.38089919090271,0.9668720364570618,0.9668720364570618,0.0,70.78018188476562,85.0,43553.8046875,0.0,546.36572265625,1.0,281.24176025390625,284.09381103515625,296.3930053710937,299.1830444335937,293.1499938964844,293.1499938964844,280.95001220703125,31919.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987178564071655,1.0,0.0,0.0,3.652665853500366,3.652689218521118,8.902524086806807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.8935546875,0.0,1505.5848388671875,1895.4371337890625,0.0,2459.708740234375,0.9030218720436096,1.0,0.0,3.0,1.0,0.0
17828580,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8636868000030518,0.2993409037590027,0.2698459923267364,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7890452146530151,0.2259242534637451,0.2151040136814117,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8613510131835938,0.2964866757392883,0.208170861005783,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.780268669128418,0.2185222506523132,0.2081848233938217,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6658661365509033,0.1351743340492248,0.6145798563957214,284.895751953125,284.95001220703125,296.3460693359375,293.4331359863281,297.344970703125,297.3220520019531,284.90313720703125,1.0,0.3631879985332489,1.0,1.0,0.0,1.0,-1.8194468021392824,1.8194440603256223,2.673589733603876e-06,1.4000858068466189,0.857568621635437,0.857568621635437,0.0,73.551025390625,88.0,44626.4609375,0.0,571.4029541015625,1.0,280.9572448730469,283.9368591308594,296.4771423339844,299.401123046875,293.1499938964844,293.1499938964844,281.25,38800.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121765851974487,1.0,0.0,0.0,3.5731539726257324,3.5731778144836426,8.519159564457368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.806640625,0.0,1469.8516845703125,1895.4371337890625,0.0,2583.251708984375,0.8902333378791809,1.0,0.0,3.0,1.0,0.0
17828640,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8636868000030518,0.2993409037590027,0.2698459923267364,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7890452146530151,0.2259242534637451,0.2151040136814117,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8613510131835938,0.2964866757392883,0.208170861005783,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.780268669128418,0.2185222506523132,0.2081848233938217,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6658661365509033,0.1351743340492248,0.6145798563957214,284.895751953125,284.95001220703125,296.3460693359375,293.4331359863281,297.344970703125,297.3220520019531,284.90313720703125,1.0,0.3631879985332489,1.0,1.0,0.0,1.0,-1.8194468021392824,1.8194440603256223,2.673589733603876e-06,1.4000858068466189,0.857568621635437,0.857568621635437,0.0,73.551025390625,88.0,44626.4609375,0.0,571.4029541015625,1.0,280.9572448730469,283.9368591308594,296.4771423339844,299.401123046875,293.1499938964844,293.1499938964844,281.25,38800.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121765851974487,1.0,0.0,0.0,3.5731539726257324,3.5731778144836426,8.519159564457368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.806640625,0.0,1469.8516845703125,1895.4371337890625,0.0,2583.251708984375,0.8902333378791809,1.0,0.0,3.0,1.0,0.0
17828700,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8621379137039185,0.30139821767807,0.2714860439300537,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7876298427581787,0.2274426072835922,0.2164502888917923,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8590537905693054,0.2976498305797577,0.2088740915060043,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7787670493125916,0.2198952138423919,0.2094000726938247,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6649742126464844,0.1362613886594772,0.6192787289619446,285.0516052246094,284.95001220703125,296.3638916015625,293.43853759765625,297.36279296875,297.32696533203125,285.0666809082031,1.0,0.3659904599189758,1.0,1.0,0.0,1.0,-1.8309760093688965,1.8309732675552368,2.706836539800861e-06,1.4091761112213137,0.9665865898132324,0.9665865898132324,0.0,75.01280975341797,88.0,44312.9609375,0.0,583.98486328125,1.0,281.2005310058594,284.10211181640625,296.4166259765625,299.21630859375,293.1499938964844,293.1499938964844,281.25,33324.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064831495285034,1.0,0.0,0.0,3.6359670162200928,3.6359903812408447,8.821311325846182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.27490234375,0.0,1497.6734619140625,1895.4371337890625,0.0,2530.8447265625,0.9026178121566772,1.0,0.0,3.0,1.0,0.0
17828760,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8617674708366394,0.3037547767162323,0.2735452353954315,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7872135639190674,0.2291602790355682,0.2180389910936355,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8578477501869202,0.2990792989730835,0.2098322808742523,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7782456278800964,0.2214594632387161,0.2108472436666488,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.6649481058120728,0.1374899297952652,0.6247164011001587,285.0785827636719,284.95001220703125,296.3818054199219,293.44403076171875,297.3807067871094,297.3352966308594,285.0773620605469,1.0,0.3688771426677704,1.0,1.0,0.0,1.0,-1.8447719812393188,1.8447692394256592,2.746933205344249e-06,1.4200485944747925,1.0,1.0,0.0,76.27659606933594,91.0,44757.71484375,0.0,597.701171875,1.0,281.2426147460937,284.0968933105469,296.4323425292969,299.2961120605469,293.1499938964844,293.1499938964844,280.95001220703125,31649.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054550886154175,1.0,0.0,0.0,3.749300241470337,3.749324560165405,9.379803600495508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.189453125,0.0,1613.042236328125,1895.4371337890625,0.0,2521.4033203125,0.9243529438972472,1.0,0.0,3.0,1.0,0.0
17828820,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8595865964889526,0.3073075115680694,0.2771278917789459,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7853066325187683,0.232053056359291,0.2210272401571273,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8542258739471436,0.301030546426773,0.2114623934030532,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7761474847793579,0.2240529507398605,0.2135520279407501,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.664038896560669,0.1396414190530777,0.6352654099464417,284.8996276855469,284.95001220703125,296.4179382324219,293.45526123046875,297.4168701171875,297.3391418457031,284.9031677246094,1.0,0.3746926784515381,1.0,1.0,0.0,1.0,-1.8705384731292725,1.8705356121063232,2.8228710107214283e-06,1.4404418468475342,0.9053346514701844,0.9053346514701844,0.0,79.15438079833984,94.0,46094.046875,0.0,625.4473876953125,1.0,280.9571838378906,283.9013366699219,296.5096435546875,299.5242004394531,293.1499938964844,293.1499938964844,280.6499938964844,37039.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209407925605774,1.0,0.0,0.0,3.738956451416016,3.738981485366821,9.328118721896316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.55517578125,0.0,1642.3740234375,1895.4371337890625,0.0,2664.287109375,0.9254842400550842,1.0,0.0,3.0,1.0,0.0
17828880,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8595865964889526,0.3073075115680694,0.2771278917789459,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7853066325187683,0.232053056359291,0.2210272401571273,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8542258739471436,0.301030546426773,0.2114623934030532,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7761474847793579,0.2240529507398605,0.2135520279407501,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.664038896560669,0.1396414190530777,0.6352654099464417,284.8996276855469,284.95001220703125,296.4179382324219,293.45526123046875,297.4168701171875,297.3391418457031,284.9031677246094,1.0,0.3746926784515381,1.0,1.0,0.0,1.0,-1.8705384731292725,1.8705356121063232,2.8228710107214283e-06,1.4404418468475342,0.9053346514701844,0.9053346514701844,0.0,79.15438079833984,94.0,46094.046875,0.0,625.4473876953125,1.0,280.9571838378906,283.9013366699219,296.5096435546875,299.5242004394531,293.1499938964844,293.1499938964844,280.6499938964844,37039.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209407925605774,1.0,0.0,0.0,3.738956451416016,3.738981485366821,9.328118721896316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.55517578125,0.0,1642.3740234375,1895.4371337890625,0.0,2664.287109375,0.9254842400550842,1.0,0.0,3.0,1.0,0.0
17828940,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8559836149215698,0.3106292486190796,0.2801212966442108,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7821542024612427,0.2347473055124282,0.2236488908529281,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8492646217346191,0.302640289068222,0.2126379758119583,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7728197574615479,0.2264333814382553,0.2158839553594589,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6620238423347473,0.1416451036930084,0.6447078585624695,284.8757019042969,284.95001220703125,296.4544982910156,293.466796875,297.45343017578125,297.33953857421875,284.887939453125,1.0,0.38036048412323,1.0,1.0,0.0,1.0,-1.8928313255310056,1.8928284645080569,2.889485585910734e-06,1.458041071891785,0.8191149234771729,0.8191149234771729,0.0,82.38558197021484,82.0,46687.6640625,0.0,652.3919067382812,1.0,280.6579895019531,283.8830871582031,296.503662109375,299.5675354003906,293.1499938964844,293.1499938964844,280.95001220703125,42473.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317392468452454,1.0,0.0,0.0,3.4525082111358643,3.452531576156616,7.953581757647044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.75244140625,0.0,1370.1654052734375,1895.4371337890625,0.0,2764.64208984375,0.8682913184165955,1.0,0.0,3.0,1.0,0.0
17829000,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8559836149215698,0.3106292486190796,0.2801212966442108,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7821542024612427,0.2347473055124282,0.2236488908529281,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8492646217346191,0.302640289068222,0.2126379758119583,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7728197574615479,0.2264333814382553,0.2158839553594589,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6620238423347473,0.1416451036930084,0.6447078585624695,284.8757019042969,284.95001220703125,296.4544982910156,293.466796875,297.45343017578125,297.33953857421875,284.887939453125,1.0,0.38036048412323,1.0,1.0,0.0,1.0,-1.8928313255310056,1.8928284645080569,2.889485585910734e-06,1.458041071891785,0.8191149234771729,0.8191149234771729,0.0,82.38558197021484,82.0,46687.6640625,0.0,652.3919067382812,1.0,280.6579895019531,283.8830871582031,296.503662109375,299.5675354003906,293.1499938964844,293.1499938964844,280.95001220703125,42473.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317392468452454,1.0,0.0,0.0,3.4525082111358643,3.452531576156616,7.953581757647044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.75244140625,0.0,1370.1654052734375,1895.4371337890625,0.0,2764.64208984375,0.8682913184165955,1.0,0.0,3.0,1.0,0.0
17829060,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8672516345977783,0.3154908120632171,0.2840326130390167,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7927365899085999,0.2383375465869903,0.2266922295093536,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8585809469223022,0.3055019378662109,0.2143158167600631,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7829241752624512,0.2296675741672516,0.2186012715101242,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.6716814637184143,0.1442368179559707,0.6550224423408508,285.04766845703125,284.95001220703125,296.491455078125,293.4786682128906,297.4903869628906,297.3545837402344,285.0455017089844,1.0,0.3810542225837707,1.0,1.0,0.0,1.0,-1.9188430309295648,1.918840169906616,2.9682330477953656e-06,1.4784948825836182,0.9661890864372252,0.9661890864372252,0.0,80.09317779541016,70.0,46953.14453125,0.0,664.7432861328125,1.0,280.9416809082031,284.0224609375,296.4559020996094,299.4522705078125,293.1499938964844,293.1499938964844,280.6499938964844,31792.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223037123680115,1.0,0.0,0.0,3.645569324493408,3.64559268951416,8.867966130310379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.8154296875,0.0,1496.8028564453125,1895.4371337890625,0.0,2676.925048828125,0.901282548904419,1.0,0.0,3.0,1.0,0.0
17829120,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8672516345977783,0.3154908120632171,0.2840326130390167,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7927365899085999,0.2383375465869903,0.2266922295093536,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8585809469223022,0.3055019378662109,0.2143158167600631,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7829241752624512,0.2296675741672516,0.2186012715101242,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.6716814637184143,0.1442368179559707,0.6550224423408508,285.04766845703125,284.95001220703125,296.491455078125,293.4786682128906,297.4903869628906,297.3545837402344,285.0455017089844,1.0,0.3810542225837707,1.0,1.0,0.0,1.0,-1.9188430309295648,1.918840169906616,2.9682330477953656e-06,1.4784948825836182,0.9661890864372252,0.9661890864372252,0.0,80.09317779541016,70.0,46953.14453125,0.0,664.7432861328125,1.0,280.9416809082031,284.0224609375,296.4559020996094,299.4522705078125,293.1499938964844,293.1499938964844,280.6499938964844,31792.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223037123680115,1.0,0.0,0.0,3.645569324493408,3.64559268951416,8.867966130310379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.8154296875,0.0,1496.8028564453125,1895.4371337890625,0.0,2676.925048828125,0.901282548904419,1.0,0.0,3.0,1.0,0.0
17829180,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8889702558517456,0.3193980455398559,0.2875843048095703,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8127221465110779,0.2415882498025894,0.2296566665172577,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8782387375831604,0.3077229559421539,0.2158580720424652,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8026203513145447,0.2325644493103027,0.221231147646904,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.69003826379776,0.1466889232397079,0.6652256846427917,284.90185546875,284.95001220703125,296.5288391113281,293.4908447265625,297.5277404785156,297.3597717285156,284.90869140625,1.0,0.3788366317749023,1.0,1.0,0.0,1.0,-1.9439347982406616,1.9439318180084229,3.045461426154361e-06,1.4983065128326416,0.8617417216300964,0.8617417216300964,0.0,74.39067077636719,58.0,48084.4453125,0.0,665.32861328125,1.0,280.6573181152344,283.869873046875,296.5343933105469,299.6701965332031,293.1499938964844,293.1499938964844,280.95001220703125,38437.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355280160903931,1.0,0.0,0.0,3.57203221321106,3.5720560550689697,8.513811735610943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.9208984375,0.0,1465.9908447265625,1895.4371337890625,0.0,2799.96337890625,0.8898488879203796,1.0,0.0,3.0,1.0,0.0
17829240,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8889702558517456,0.3193980455398559,0.2875843048095703,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8127221465110779,0.2415882498025894,0.2296566665172577,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8782387375831604,0.3077229559421539,0.2158580720424652,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8026203513145447,0.2325644493103027,0.221231147646904,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.69003826379776,0.1466889232397079,0.6652256846427917,284.90185546875,284.95001220703125,296.5288391113281,293.4908447265625,297.5277404785156,297.3597717285156,284.90869140625,1.0,0.3788366317749023,1.0,1.0,0.0,1.0,-1.9439347982406616,1.9439318180084229,3.045461426154361e-06,1.4983065128326416,0.8617417216300964,0.8617417216300964,0.0,74.39067077636719,58.0,48084.4453125,0.0,665.32861328125,1.0,280.6573181152344,283.869873046875,296.5343933105469,299.6701965332031,293.1499938964844,293.1499938964844,280.95001220703125,38437.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355280160903931,1.0,0.0,0.0,3.57203221321106,3.5720560550689697,8.513811735610943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.9208984375,0.0,1465.9908447265625,1895.4371337890625,0.0,2799.96337890625,0.8898488879203796,1.0,0.0,3.0,1.0,0.0
17829300,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9038119316101074,0.3217266499996185,0.2892554402351379,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8252437114715576,0.2433994561433792,0.2310620099306106,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.89200758934021,0.3090806603431701,0.2165350615978241,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8154841661453247,0.2341850847005844,0.2224641591310501,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7023169994354248,0.1480341404676437,0.670065701007843,285.052978515625,284.95001220703125,296.54766845703125,293.4970397949219,297.54656982421875,297.364990234375,285.0655517578125,1.0,0.3769105076789856,1.0,1.0,0.0,1.0,-1.9557325839996336,1.9557294845581048,3.0820713163848268e-06,1.507559895515442,0.9692705869674684,0.9692705869674684,0.0,70.68688201904297,58.0,47781.76953125,0.0,662.176025390625,1.0,280.9006042480469,284.0277404785156,296.4776306152344,299.4879455566406,293.1499938964844,293.1499938964844,280.95001220703125,33127.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302175998687744,1.0,0.0,0.0,3.639937162399292,3.639960527420044,8.840586360747693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.8115234375,0.0,1500.56591796875,1895.4371337890625,0.0,2750.4716796875,0.9032256603240968,1.0,0.0,3.0,1.0,0.0
17829360,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.925288736820221,0.3243476152420044,0.2913411855697632,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.841484785079956,0.2454137951135635,0.2327044457197189,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9108096361160278,0.3107022941112518,0.2174617648124694,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8314079642295837,0.2359999865293502,0.2239220887422561,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7176840901374817,0.1495282500982284,0.675615131855011,285.0728454589844,284.95001220703125,296.56658935546875,293.5033264160156,297.5655212402344,297.37322998046875,285.0712890625,1.0,0.3746771812438965,1.0,1.0,0.0,1.0,-1.9697356224060056,1.969732522964477,3.125841203655e-06,1.5185412168502808,1.0,1.0,0.0,66.30477905273438,46.0,48248.3828125,0.0,658.4086303710938,1.0,280.9428100585937,284.0193786621094,296.4941101074219,299.5709228515625,293.1499938964844,293.1499938964844,280.6499938964844,31651.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294689059257507,1.0,0.0,0.0,3.7499747276306152,3.749999046325684,9.383178394273272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.0517578125,0.0,1613.840087890625,1895.4371337890625,0.0,2743.501953125,0.9245242476463318,1.0,0.0,3.0,1.0,0.0
