time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9781824946403505,0.3284324407577514,0.294915497303009,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8861057758331299,0.2488961666822433,0.2357550412416458,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9637017846107484,0.3130513727664947,0.2189998775720596,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8742489218711853,0.2390870600938797,0.226602241396904,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7543105483055115,0.1522052437067031,0.6862021088600159,284.9008483886719,284.95001220703125,296.604736328125,293.51611328125,297.6036682128906,297.3778991699219,284.9045715332031,1.0,0.3693585097789764,1.0,1.0,0.0,1.0,-1.9954754114151,1.9954721927642824,3.2073321563075297e-06,1.5388184785842896,0.9046751260757446,0.9046751260757446,0.0,56.88525772094727,49.0,49611.578125,0.0,646.6444091796875,1.0,280.65728759765625,283.83056640625,296.5669250488281,299.79742431640625,293.1499938964844,293.1499938964844,280.3500061035156,37090.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440970778465271,1.0,0.0,0.0,3.7338955402374254,3.733920574188232,9.302884222961438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.57568359375,0.0,1636.869140625,1895.4371337890625,0.0,2880.016845703125,0.9244682788848876,1.0,0.0,3.0,1.0,0.0
17829480,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9781824946403505,0.3284324407577514,0.294915497303009,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8861057758331299,0.2488961666822433,0.2357550412416458,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9637017846107484,0.3130513727664947,0.2189998775720596,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8742489218711853,0.2390870600938797,0.226602241396904,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7543105483055115,0.1522052437067031,0.6862021088600159,284.9008483886719,284.95001220703125,296.604736328125,293.51611328125,297.6036682128906,297.3778991699219,284.9045715332031,1.0,0.3693585097789764,1.0,1.0,0.0,1.0,-1.9954754114151,1.9954721927642824,3.2073321563075297e-06,1.5388184785842896,0.9046751260757446,0.9046751260757446,0.0,56.88525772094727,49.0,49611.578125,0.0,646.6444091796875,1.0,280.65728759765625,283.83056640625,296.5669250488281,299.79742431640625,293.1499938964844,293.1499938964844,280.3500061035156,37090.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440970778465271,1.0,0.0,0.0,3.7338955402374254,3.733920574188232,9.302884222961438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.57568359375,0.0,1636.869140625,1895.4371337890625,0.0,2880.016845703125,0.9244682788848876,1.0,0.0,3.0,1.0,0.0
17829540,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.3328550159931183,0.2908653914928436,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9211260676383972,0.2522414326667785,0.2386621087789535,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9934998750686646,0.3151243329048157,0.2202574759721756,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9070428609848022,0.2419886291027069,0.2291055768728256,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7828933596611023,0.1547481715679168,0.6965559124946594,284.881591796875,284.95001220703125,296.643310546875,293.5292053222656,297.6422119140625,297.38250732421875,284.89031982421875,1.0,0.3680581450462341,1.0,1.0,0.0,1.0,-2.015976667404175,2.0159733295440674,3.272100457252236e-06,1.5543313026428225,0.8248979449272156,0.8248979449272156,0.0,52.0765380859375,52.0,50188.4765625,0.0,644.6782836914062,1.0,280.3580017089844,283.8088073730469,296.562255859375,299.8426208496094,293.1499938964844,293.1499938964844,280.6499938964844,41771.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539193868637085,1.0,0.0,0.0,3.47063422203064,3.470657587051392,8.037314387365768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.4091796875,0.0,1383.6795654296875,1895.4371337890625,0.0,2971.993408203125,0.8715609312057495,1.0,0.0,3.0,1.0,0.0
17829600,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.3328550159931183,0.2908653914928436,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9211260676383972,0.2522414326667785,0.2386621087789535,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9934998750686646,0.3151243329048157,0.2202574759721756,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9070428609848022,0.2419886291027069,0.2291055768728256,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7828933596611023,0.1547481715679168,0.6965559124946594,284.881591796875,284.95001220703125,296.643310546875,293.5292053222656,297.6422119140625,297.38250732421875,284.89031982421875,1.0,0.3680581450462341,1.0,1.0,0.0,1.0,-2.015976667404175,2.0159733295440674,3.272100457252236e-06,1.5543313026428225,0.8248979449272156,0.8248979449272156,0.0,52.0765380859375,52.0,50188.4765625,0.0,644.6782836914062,1.0,280.3580017089844,283.8088073730469,296.562255859375,299.8426208496094,293.1499938964844,293.1499938964844,280.6499938964844,41771.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539193868637085,1.0,0.0,0.0,3.47063422203064,3.470657587051392,8.037314387365768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.4091796875,0.0,1383.6795654296875,1895.4371337890625,0.0,2971.993408203125,0.8715609312057495,1.0,0.0,3.0,1.0,0.0
17829660,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9982389211654664,0.3428923189640045,0.2389954626560211,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9884355068206788,0.2571392357349396,0.2421239912509918,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9982389211654664,0.3205353021621704,0.1858851462602615,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9763857126235962,0.2462972700595855,0.2320911586284637,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8373109102249146,0.1577463001012802,0.7078754901885986,284.97882080078125,284.95001220703125,296.6822509765625,293.5426025390625,297.6810913085937,297.4273376464844,284.8855285644531,1.0,0.3693887889385223,1.0,1.0,0.0,1.0,-2.0569007396698,2.0568974018096924,3.27524185195216e-06,1.4998412132263184,0.9147316813468932,0.9147316813468932,0.0,42.4051628112793,72.0,49216.9453125,0.0,604.9132080078125,1.0,280.6412353515625,283.8026123046875,296.5157775878906,299.6906433105469,293.1499938964844,293.1499938964844,280.3500061035156,32525.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439725637435913,1.0,0.0,0.0,3.633305788040161,3.633328914642334,8.808403322291269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.40234375,0.0,1488.7958984375,1895.4371337890625,0.0,2878.852294921875,0.8987029194831848,1.0,0.0,3.0,1.0,0.0
17829720,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9982389211654664,0.3428923189640045,0.2389954626560211,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9884355068206788,0.2571392357349396,0.2421239912509918,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9982389211654664,0.3205353021621704,0.1858851462602615,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9763857126235962,0.2462972700595855,0.2320911586284637,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8373109102249146,0.1577463001012802,0.7078754901885986,284.97882080078125,284.95001220703125,296.6822509765625,293.5426025390625,297.6810913085937,297.4273376464844,284.8855285644531,1.0,0.3693887889385223,1.0,1.0,0.0,1.0,-2.0569007396698,2.0568974018096924,3.27524185195216e-06,1.4998412132263184,0.9147316813468932,0.9147316813468932,0.0,42.4051628112793,72.0,49216.9453125,0.0,604.9132080078125,1.0,280.6412353515625,283.8026123046875,296.5157775878906,299.6906433105469,293.1499938964844,293.1499938964844,280.3500061035156,32525.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439725637435913,1.0,0.0,0.0,3.633305788040161,3.633328914642334,8.808403322291269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.40234375,0.0,1488.7958984375,1895.4371337890625,0.0,2878.852294921875,0.8987029194831848,1.0,0.0,3.0,1.0,0.0
17829780,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.3505541682243347,0.2894924581050873,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9346384406089784,0.2607134282588959,0.2465974986553192,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.3240250945091247,0.225131869316101,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9188984632492064,0.2494066804647445,0.2360526323318481,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7943989634513855,0.1608538478612899,0.7234119772911072,284.9352722167969,284.95001220703125,296.7215881347656,293.5563049316406,297.72052001953125,297.453125,284.9399108886719,1.0,0.3767841458320617,1.0,1.0,0.0,1.0,-2.0667755603790283,2.066772222518921,3.438014800849487e-06,1.594300627708435,0.8691309690475464,0.8691309690475464,0.0,53.19580841064453,92.0,51477.31640625,0.0,690.5187377929688,1.0,280.3606262207031,283.828369140625,296.5884704589844,299.9139099121094,293.1499938964844,293.1499938964844,280.6499938964844,36979.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529646992683411,1.0,0.0,0.0,3.5446128845214844,3.544636011123657,8.383606768802565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.63525390625,0.0,1426.170654296875,1895.4371337890625,0.0,2963.046142578125,0.8826450109481812,1.0,0.0,3.0,1.0,0.0
17829840,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.3505541682243347,0.2894924581050873,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9346384406089784,0.2607134282588959,0.2465974986553192,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.3240250945091247,0.225131869316101,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9188984632492064,0.2494066804647445,0.2360526323318481,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7943989634513855,0.1608538478612899,0.7234119772911072,284.9352722167969,284.95001220703125,296.7215881347656,293.5563049316406,297.72052001953125,297.453125,284.9399108886719,1.0,0.3767841458320617,1.0,1.0,0.0,1.0,-2.0667755603790283,2.066772222518921,3.438014800849487e-06,1.594300627708435,0.8691309690475464,0.8691309690475464,0.0,53.19580841064453,92.0,51477.31640625,0.0,690.5187377929688,1.0,280.3606262207031,283.828369140625,296.5884704589844,299.9139099121094,293.1499938964844,293.1499938964844,280.6499938964844,36979.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529646992683411,1.0,0.0,0.0,3.5446128845214844,3.544636011123657,8.383606768802565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.63525390625,0.0,1426.170654296875,1895.4371337890625,0.0,2963.046142578125,0.8826450109481812,1.0,0.0,3.0,1.0,0.0
17829900,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9990000128746032,0.3527851998806,0.3029778301715851,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9209439754486084,0.2627476751804352,0.2484738826751709,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9908742308616638,0.3247360587120056,0.2271009683609008,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9057473540306092,0.2511810958385467,0.2376965433359146,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7848018407821655,0.1624656319618225,0.7307466864585876,285.0882873535156,284.95001220703125,296.74139404296875,293.5632629394531,297.7403259277344,297.45196533203125,285.1000061035156,1.0,0.3838825225830078,1.0,1.0,0.0,1.0,-2.09695053100586,2.096946954727173,3.538508963174536e-06,1.6179322004318235,0.9891442656517028,0.9891442656517028,0.0,56.38419342041016,92.0,51559.71875,0.0,727.5328979492188,1.0,280.6003112792969,283.98260498046875,296.55078125,299.7733764648437,293.1499938964844,293.1499938964844,280.6499938964844,31980.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493252396583557,1.0,0.0,0.0,3.632416963577272,3.6324400901794434,8.80409459114162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.53564453125,0.0,1483.767822265625,1895.4371337890625,0.0,2928.951171875,0.9005231857299805,1.0,0.0,3.0,1.0,0.0
17829960,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.9981318712234496,0.3536072969436645,0.3179928660392761,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.9047148823738098,0.2650056779384613,0.2506528496742248,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9760198593139648,0.325976550579071,0.2279100120067596,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8908106088638306,0.2531619369983673,0.2396215796470642,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.7728241682052612,0.1641831994056701,0.7388968467712402,285.12213134765625,284.95001220703125,296.76129150390625,293.5702819824219,297.76025390625,297.4434509277344,285.1246032714844,1.0,0.3922979533672333,1.0,1.0,0.0,1.0,-2.131288528442383,2.131284713745117,3.6547057788993698e-06,1.6447809934616089,1.0,1.0,0.0,60.57602310180664,112.0,52386.9765625,0.0,772.1342163085938,1.0,280.6423034667969,283.9893798828125,296.5770263671875,299.89019775390625,293.1499938964844,293.1499938964844,280.3500061035156,31473.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506925702095032,1.0,0.0,0.0,3.738974094390869,3.7389981746673584,9.32820739762974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.974609375,0.0,1599.73486328125,1895.4371337890625,0.0,2941.7578125,0.9218209981918336,1.0,0.0,3.0,1.0,0.0
17830020,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9693799018859864,0.3541968166828155,0.3187993466854095,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8753930330276489,0.2671199142932892,0.2530641555786133,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.942327618598938,0.3271148204803467,0.2289921790361404,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8621015548706055,0.2549895644187927,0.241761565208435,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7493447065353394,0.1657698154449463,0.7478728890419006,284.9823608398437,284.95001220703125,296.7821044921875,293.5776672363281,297.78106689453125,297.4313049316406,284.9676818847656,1.0,0.4012838006019592,1.0,1.0,0.0,1.0,-2.14921236038208,2.1492087841033936,3.716516630447586e-06,1.6590107679367063,0.9810187816619872,0.9810187816619872,0.0,68.25908660888672,112.0,53895.640625,0.0,816.3997192382812,1.0,280.39080810546875,283.8024597167969,296.6525573730469,300.17120361328125,293.1499938964844,293.1499938964844,280.3500061035156,32729.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620480298995972,1.0,0.0,0.0,3.79595685005188,3.7959816455841056,9.614701639293344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.375,0.0,1676.2481689453125,1895.4371337890625,0.0,3048.214599609375,0.935412585735321,1.0,0.0,3.0,1.0,0.0
17830080,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.939847767353058,0.3552146255970001,0.319756269454956,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8520152568817139,0.2688177525997162,0.255050778388977,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9116582274436952,0.3279129266738891,0.2298241257667541,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8395130634307861,0.2564247846603393,0.2435014396905899,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7309319972991943,0.1670346558094024,0.7553009986877441,284.9359130859375,284.95001220703125,296.8014221191406,293.5845642089844,297.8003845214844,297.4232177734375,284.9375,1.0,0.4099333584308624,1.0,1.0,0.0,1.0,-2.164759635925293,2.164755821228028,3.770270495806472e-06,1.67116379737854,0.9498694539070128,0.9498694539070128,0.0,76.07057189941406,130.0,54240.8125,0.0,859.4122924804688,1.0,280.3555603027344,283.7685546875,296.6523132324219,300.1649780273437,293.1499938964844,293.1499938964844,280.04998779296875,34925.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684648275375366,1.0,0.0,0.0,3.79768705368042,3.7977123260498047,9.623469168218437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.400390625,0.0,1695.40185546875,1895.4371337890625,0.0,3108.409423828125,0.9373595714569092,1.0,0.0,3.0,1.0,0.0
17830140,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8910228610038757,0.3583632111549377,0.3228532373905182,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8155504465103149,0.2721864879131317,0.2588815689086914,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8666665554046631,0.3295665681362152,0.2314128577709198,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8027419447898865,0.2592271566390991,0.2468070387840271,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6990700364112854,0.169465571641922,0.7694215178489685,284.88385009765625,284.95001220703125,296.8418884277344,293.59912109375,297.8408508300781,297.413818359375,284.89208984375,1.0,0.4279374480247497,1.0,1.0,0.0,1.0,-2.1959195137023926,2.195915699005127,3.879158157360507e-06,1.6954641342163086,0.8597860932350159,0.8597860932350159,0.0,93.17810821533205,133.0,55253.6171875,0.0,952.8421020507812,1.0,280.0571594238281,283.7044982910156,296.6446838378906,300.23516845703125,293.1499938964844,293.1499938964844,280.3500061035156,40208.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880561888217926,1.0,0.0,0.0,3.615324020385742,3.6153483390808105,8.721430617697479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.73583984375,0.0,1526.119384765625,1895.4371337890625,0.0,3221.84619140625,0.9016276597976683,1.0,0.0,3.0,1.0,0.0
17830200,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8910228610038757,0.3583632111549377,0.3228532373905182,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8155504465103149,0.2721864879131317,0.2588815689086914,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8666665554046631,0.3295665681362152,0.2314128577709198,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8027419447898865,0.2592271566390991,0.2468070387840271,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6990700364112854,0.169465571641922,0.7694215178489685,284.88385009765625,284.95001220703125,296.8418884277344,293.59912109375,297.8408508300781,297.413818359375,284.89208984375,1.0,0.4279374480247497,1.0,1.0,0.0,1.0,-2.1959195137023926,2.195915699005127,3.879158157360507e-06,1.6954641342163086,0.8597860932350159,0.8597860932350159,0.0,93.17810821533205,133.0,55253.6171875,0.0,952.8421020507812,1.0,280.0571594238281,283.7044982910156,296.6446838378906,300.23516845703125,293.1499938964844,293.1499938964844,280.3500061035156,40208.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880561888217926,1.0,0.0,0.0,3.615324020385742,3.6153483390808105,8.721430617697479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.73583984375,0.0,1526.119384765625,1895.4371337890625,0.0,3221.84619140625,0.9016276597976683,1.0,0.0,3.0,1.0,0.0
17830260,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8710445761680603,0.3636810779571533,0.3275674879550934,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7980453372001648,0.2765077948570251,0.2631241381168365,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8465914726257324,0.3326461017131805,0.2336057871580124,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7846710085868835,0.2629224061965942,0.2504734992980957,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.6837636828422546,0.1724823117256164,0.7841359972953796,285.0595703125,284.95001220703125,296.8827819824219,293.61395263671875,297.8817443847656,297.4234619140625,285.058837890625,1.0,0.4413646757602691,1.0,1.0,0.0,1.0,-2.231384754180908,2.2313809394836426,4.004946731583914e-06,1.7230257987976074,1.0,1.0,0.0,104.99227142333984,121.0,55595.60546875,0.0,1033.1875,1.0,280.3431701660156,283.8579406738281,296.6040344238281,300.131103515625,293.1499938964844,293.1499938964844,280.04998779296875,32209.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741281628608704,1.0,0.0,0.0,3.7816240787506095,3.781648635864258,9.5422319645877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.048828125,0.0,1655.2161865234375,1895.4371337890625,0.0,3161.53076171875,0.9321333169937134,1.0,0.0,3.0,1.0,0.0
17830320,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8710445761680603,0.3636810779571533,0.3275674879550934,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7980453372001648,0.2765077948570251,0.2631241381168365,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8465914726257324,0.3326461017131805,0.2336057871580124,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7846710085868835,0.2629224061965942,0.2504734992980957,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.6837636828422546,0.1724823117256164,0.7841359972953796,285.0595703125,284.95001220703125,296.8827819824219,293.61395263671875,297.8817443847656,297.4234619140625,285.058837890625,1.0,0.4413646757602691,1.0,1.0,0.0,1.0,-2.231384754180908,2.2313809394836426,4.004946731583914e-06,1.7230257987976074,1.0,1.0,0.0,104.99227142333984,121.0,55595.60546875,0.0,1033.1875,1.0,280.3431701660156,283.8579406738281,296.6040344238281,300.131103515625,293.1499938964844,293.1499938964844,280.04998779296875,32209.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741281628608704,1.0,0.0,0.0,3.7816240787506095,3.781648635864258,9.5422319645877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.048828125,0.0,1655.2161865234375,1895.4371337890625,0.0,3161.53076171875,0.9321333169937134,1.0,0.0,3.0,1.0,0.0
17830380,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8703908920288086,0.3680393695831299,0.331863522529602,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7979568243026733,0.2804353833198547,0.2670847475528717,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8447328805923462,0.3351131975650787,0.2355696111917495,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7841689586639404,0.2662333548069,0.2538505494594574,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6842159628868103,0.1752984225749969,0.7976765036582947,284.9139099121094,284.95001220703125,296.92401123046875,293.62908935546875,297.9230041503906,297.4244079589844,284.9176025390625,1.0,0.447330504655838,1.0,1.0,0.0,1.0,-2.26399040222168,2.263986110687256,4.122724476474104e-06,1.7485049962997437,0.9155369400978088,0.9155369400978088,0.0,108.1941146850586,109.0,57157.6796875,0.0,1079.62109375,1.0,280.0569763183594,283.6895751953125,296.6727294921875,300.3668518066406,293.1499938964844,293.1499938964844,279.75,36933.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869786858558655,1.0,0.0,0.0,3.7583553791046143,3.758380651473999,9.42516521718062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4150390625,0.0,1664.2852783203125,1895.4371337890625,0.0,3281.94140625,0.9302521347999572,1.0,0.0,3.0,1.0,0.0
17830440,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8703908920288086,0.3680393695831299,0.331863522529602,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7979568243026733,0.2804353833198547,0.2670847475528717,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8447328805923462,0.3351131975650787,0.2355696111917495,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7841689586639404,0.2662333548069,0.2538505494594574,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6842159628868103,0.1752984225749969,0.7976765036582947,284.9139099121094,284.95001220703125,296.92401123046875,293.62908935546875,297.9230041503906,297.4244079589844,284.9176025390625,1.0,0.447330504655838,1.0,1.0,0.0,1.0,-2.26399040222168,2.263986110687256,4.122724476474104e-06,1.7485049962997437,0.9155369400978088,0.9155369400978088,0.0,108.1941146850586,109.0,57157.6796875,0.0,1079.62109375,1.0,280.0569763183594,283.6895751953125,296.6727294921875,300.3668518066406,293.1499938964844,293.1499938964844,279.75,36933.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869786858558655,1.0,0.0,0.0,3.7583553791046143,3.758380651473999,9.42516521718062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4150390625,0.0,1664.2852783203125,1895.4371337890625,0.0,3281.94140625,0.9302521347999572,1.0,0.0,3.0,1.0,0.0
17830500,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.874093234539032,0.3700881898403168,0.333694726228714,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8016923069953918,0.2823050022125244,0.2688328325748443,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8475243449211121,0.3362132906913757,0.236333429813385,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.7876169085502625,0.2677894532680511,0.2553052902221679,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.6877525448799133,0.1766392439603805,0.8035793900489807,284.8208923339844,284.95001220703125,296.9447937011719,293.6367492675781,297.9437561035156,297.4235534667969,284.8197937011719,1.0,0.4484616219997406,1.0,1.0,0.0,1.0,-2.2780463695526123,2.2780420780181885,4.173996785539202e-06,1.759454369544983,0.8283878564834595,0.8283878564834595,0.0,107.5700225830078,109.0,57992.26953125,0.0,1092.225341796875,1.0,279.7979736328125,283.5753173828125,296.6993103027344,300.52471923828125,293.1499938964844,293.1499938964844,279.75,41078.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942952156066895,1.0,0.0,0.0,3.66767168045044,3.667696952819824,8.975821401691064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.1865234375,0.0,1591.1019287109375,1895.4371337890625,0.0,3350.351806640625,0.910234034061432,1.0,0.0,3.0,1.0,0.0
17830560,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8800622820854187,0.3723073601722717,0.3354494273662567,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8074638843536377,0.2842539250850677,0.2705068588256836,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8523906469345093,0.3374193012714386,0.237031877040863,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7930945754051208,0.2694146037101745,0.2566814720630646,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6931034922599792,0.1780263185501098,0.8091645836830139,284.8997497558594,284.95001220703125,296.96563720703125,293.6444702148437,297.9646301269531,297.4237365722656,284.9061889648437,1.0,0.4486865103244781,1.0,1.0,0.0,1.0,-2.291365385055542,2.291361093521118,4.222851657686988e-06,1.7698074579238892,0.8493754863739014,0.8493754863739014,0.0,105.83392333984376,97.0,58002.99609375,0.0,1099.816162109375,1.0,279.7579040527344,283.658203125,296.67413330078125,300.4332275390625,293.1499938964844,293.1499938964844,280.04998779296875,40267.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957467675209045,1.0,0.0,0.0,3.551486730575561,3.551510572433472,8.416153605139698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.20556640625,0.0,1457.3741455078125,1895.4371337890625,0.0,3363.90625,0.888065755367279,1.0,0.0,3.0,1.0,0.0
17830620,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9018011689186096,0.3781750202178955,0.3400839269161224,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8262388706207275,0.289052814245224,0.2744877636432647,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8711962699890137,0.340980976819992,0.2390691936016082,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8122560977935791,0.2735193073749542,0.2600210905075073,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7112706303596497,0.1814423650503158,0.8221843838691711,285.0493469238281,284.95001220703125,297.00762939453125,293.66015625,298.0066223144531,297.4371337890625,285.047607421875,1.0,0.4475082159042358,1.0,1.0,0.0,1.0,-2.32380747795105,2.323803186416626,4.342960437497823e-06,1.7949435710906982,0.988804280757904,0.988804280757904,0.0,99.10515594482422,85.0,58358.90234375,0.0,1108.6658935546875,1.0,280.0427551269531,283.78814697265625,296.64666748046875,300.3448181152344,293.1499938964844,293.1499938964844,279.75,32039.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889085054397583,1.0,0.0,0.0,3.726590633392334,3.7266147136688232,9.266520351047802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.759765625,0.0,1589.8050537109375,1895.4371337890625,0.0,3299.99853515625,0.9196031093597412,1.0,0.0,3.0,1.0,0.0
17830680,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9018011689186096,0.3781750202178955,0.3400839269161224,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8262388706207275,0.289052814245224,0.2744877636432647,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8711962699890137,0.340980976819992,0.2390691936016082,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8122560977935791,0.2735193073749542,0.2600210905075073,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7112706303596497,0.1814423650503158,0.8221843838691711,285.0493469238281,284.95001220703125,297.00762939453125,293.66015625,298.0066223144531,297.4371337890625,285.047607421875,1.0,0.4475082159042358,1.0,1.0,0.0,1.0,-2.32380747795105,2.323803186416626,4.342960437497823e-06,1.7949435710906982,0.988804280757904,0.988804280757904,0.0,99.10515594482422,85.0,58358.90234375,0.0,1108.6658935546875,1.0,280.0427551269531,283.78814697265625,296.64666748046875,300.3448181152344,293.1499938964844,293.1499938964844,279.75,32039.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889085054397583,1.0,0.0,0.0,3.726590633392334,3.7266147136688232,9.266520351047802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.759765625,0.0,1589.8050537109375,1895.4371337890625,0.0,3299.99853515625,0.9196031093597412,1.0,0.0,3.0,1.0,0.0
17830740,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9345715045928956,0.3828701674938202,0.3442443311214447,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8517633676528931,0.2933954000473022,0.2783717513084411,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8984398245811462,0.3437999486923218,0.2409357130527496,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8367810249328613,0.2771811485290527,0.2632615864276886,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7336719632148743,0.1846346259117126,0.8351913094520569,284.91656494140625,284.95001220703125,297.04998779296875,293.6761169433594,298.0489807128906,297.4397277832031,284.9210205078125,1.0,0.4448259174823761,1.0,1.0,0.0,1.0,-2.355236291885376,2.355231761932373,4.4612456804316025e-06,1.8194246292114256,0.896727442741394,0.896727442741394,0.0,90.45085144042967,73.0,59828.5390625,0.0,1108.754638671875,1.0,279.7567443847656,283.63555908203125,296.7149658203125,300.5767517089844,293.1499938964844,293.1499938964844,280.04998779296875,37280.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006960391998291,1.0,0.0,0.0,3.683860540390015,3.683885097503662,9.05523336314218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.23828125,0.0,1580.8367919921875,1895.4371337890625,0.0,3410.07177734375,0.9140203595161438,1.0,0.0,3.0,1.0,0.0
17830800,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9345715045928956,0.3828701674938202,0.3442443311214447,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8517633676528931,0.2933954000473022,0.2783717513084411,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8984398245811462,0.3437999486923218,0.2409357130527496,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8367810249328613,0.2771811485290527,0.2632615864276886,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7336719632148743,0.1846346259117126,0.8351913094520569,284.91656494140625,284.95001220703125,297.04998779296875,293.6761169433594,298.0489807128906,297.4397277832031,284.9210205078125,1.0,0.4448259174823761,1.0,1.0,0.0,1.0,-2.355236291885376,2.355231761932373,4.4612456804316025e-06,1.8194246292114256,0.896727442741394,0.896727442741394,0.0,90.45085144042967,73.0,59828.5390625,0.0,1108.754638671875,1.0,279.7567443847656,283.63555908203125,296.7149658203125,300.5767517089844,293.1499938964844,293.1499938964844,280.04998779296875,37280.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006960391998291,1.0,0.0,0.0,3.683860540390015,3.683885097503662,9.05523336314218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.23828125,0.0,1580.8367919921875,1895.4371337890625,0.0,3410.07177734375,0.9140203595161438,1.0,0.0,3.0,1.0,0.0
17830860,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9773439168930054,0.3884314000606537,0.3485406637191772,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8891413807868958,0.298053115606308,0.2822143137454986,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9406078457832336,0.3471179604530334,0.2427908182144165,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8718979358673096,0.2811020612716675,0.2664269208908081,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7646355628967285,0.1879071444272995,0.8476385474205017,285.0824890136719,284.95001220703125,297.0945739746094,293.6929016113281,298.0934753417969,297.4485168457031,285.0832824707031,1.0,0.4411410987377167,1.0,1.0,0.0,1.0,-2.3859951496124268,2.3859903812408447,4.578394509735517e-06,1.843260645866394,1.0,1.0,0.0,80.4191665649414,61.0,59961.859375,0.0,1102.3699951171875,1.0,280.0434265136719,283.79119873046875,296.6890563964844,300.4911499023437,293.1499938964844,293.1499938964844,279.75,32921.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962665796279907,1.0,0.0,0.0,3.82324743270874,3.823272705078125,9.75344619291718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.5224609375,0.0,1710.4664306640625,1895.4371337890625,0.0,3368.7587890625,0.94185870885849,1.0,0.0,3.0,1.0,0.0
17830920,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9773439168930054,0.3884314000606537,0.3485406637191772,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8891413807868958,0.298053115606308,0.2822143137454986,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9406078457832336,0.3471179604530334,0.2427908182144165,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8718979358673096,0.2811020612716675,0.2664269208908081,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7646355628967285,0.1879071444272995,0.8476385474205017,285.0824890136719,284.95001220703125,297.0945739746094,293.6929016113281,298.0934753417969,297.4485168457031,285.0832824707031,1.0,0.4411410987377167,1.0,1.0,0.0,1.0,-2.3859951496124268,2.3859903812408447,4.578394509735517e-06,1.843260645866394,1.0,1.0,0.0,80.4191665649414,61.0,59961.859375,0.0,1102.3699951171875,1.0,280.0434265136719,283.79119873046875,296.6890563964844,300.4911499023437,293.1499938964844,293.1499938964844,279.75,32921.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962665796279907,1.0,0.0,0.0,3.82324743270874,3.823272705078125,9.75344619291718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.5224609375,0.0,1710.4664306640625,1895.4371337890625,0.0,3368.7587890625,0.94185870885849,1.0,0.0,3.0,1.0,0.0
17830980,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.393626868724823,0.3366253972053528,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9332634210586548,0.3017483651638031,0.2856596708297729,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9820396900177002,0.3492621481418609,0.2443118542432785,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9120965600013732,0.2840662896633148,0.2691810131072998,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7998696565628052,0.1903605610132217,0.8581854701042175,284.9053039550781,284.95001220703125,297.1430053710937,293.71099853515625,298.141845703125,297.4488220214844,284.9051513671875,1.0,0.4360873103141784,1.0,1.0,0.0,1.0,-2.39907169342041,2.399066925048828,4.626809186447645e-06,1.8523879051208496,0.9288383722305298,0.9288383722305298,0.0,71.67679595947266,64.0,61342.70703125,0.0,1078.8134765625,1.0,279.756103515625,283.58837890625,296.7520446777344,300.7213439941406,293.1499938964844,293.1499938964844,279.45001220703125,36609.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082348942756652,1.0,0.0,0.0,3.82346773147583,3.823493719100952,9.754570555742248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.6220703125,0.0,1739.6395263671875,1895.4371337890625,0.0,3480.2158203125,0.9441922903060912,1.0,0.0,3.0,1.0,0.0
17831040,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.393626868724823,0.3366253972053528,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9332634210586548,0.3017483651638031,0.2856596708297729,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9820396900177002,0.3492621481418609,0.2443118542432785,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9120965600013732,0.2840662896633148,0.2691810131072998,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7998696565628052,0.1903605610132217,0.8581854701042175,284.9053039550781,284.95001220703125,297.1430053710937,293.71099853515625,298.141845703125,297.4488220214844,284.9051513671875,1.0,0.4360873103141784,1.0,1.0,0.0,1.0,-2.39907169342041,2.399066925048828,4.626809186447645e-06,1.8523879051208496,0.9288383722305298,0.9288383722305298,0.0,71.67679595947266,64.0,61342.70703125,0.0,1078.8134765625,1.0,279.756103515625,283.58837890625,296.7520446777344,300.7213439941406,293.1499938964844,293.1499938964844,279.45001220703125,36609.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082348942756652,1.0,0.0,0.0,3.82346773147583,3.823493719100952,9.754570555742248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.6220703125,0.0,1739.6395263671875,1895.4371337890625,0.0,3480.2158203125,0.9441922903060912,1.0,0.0,3.0,1.0,0.0
17831100,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9990000128746032,0.3978184759616852,0.3296250104904175,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.942680299282074,0.3032642602920532,0.2871229946613312,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9884623885154724,0.3500097990036011,0.2448353022336959,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9209028482437134,0.2852101922035217,0.270296186208725,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8070052862167358,0.191287875175476,0.8624619841575623,284.8060607910156,284.95001220703125,297.1685485839844,293.7204895019531,298.1673583984375,297.456787109375,284.8053283691406,1.0,0.4345789551734924,1.0,1.0,0.0,1.0,-2.3950464725494385,2.3950419425964355,4.613146757037612e-06,1.8502626419067385,0.8315126895904541,0.8315126895904541,0.0,70.20747375488281,64.0,61775.03515625,0.0,1070.3795166015625,1.0,279.49957275390625,283.4788818359375,296.77203369140625,300.849365234375,293.1499938964844,293.1499938964844,279.45001220703125,41755.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141069054603576,1.0,0.0,0.0,3.7089083194732666,3.708933830261232,9.178791060548974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.0185546875,0.0,1643.460205078125,1895.4371337890625,0.0,3534.677490234375,0.9198815822601318,1.0,0.0,3.0,1.0,0.0
17831160,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.4029262661933899,0.3234613537788391,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9510328769683838,0.3048346042633056,0.2884891033172607,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9938635230064392,0.3507666885852813,0.2452932596206665,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9290353059768676,0.2863826751708984,0.2713031768798828,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8132084012031555,0.1922088414430618,0.866253674030304,284.8813171386719,284.95001220703125,297.1949462890625,293.7302551269531,298.1936950683594,297.4703674316406,284.8871765136719,1.0,0.433686763048172,1.0,1.0,0.0,1.0,-2.3946564197540283,2.3946518898010254,4.6121740524540655e-06,1.850245237350464,0.8447113037109375,0.8447113037109375,0.0,69.01367950439453,84.0,61462.95703125,0.0,1065.498779296875,1.0,279.4579467773437,283.5610046386719,296.7460327148437,300.7349548339844,293.1499938964844,293.1499938964844,279.75,41170.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139951467514038,1.0,0.0,0.0,3.5769193172454834,3.576943635940552,8.537124358554138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.07421875,0.0,1491.2835693359375,1895.4371337890625,0.0,3533.64208984375,0.8942145705223083,1.0,0.0,3.0,1.0,0.0
17831220,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.4092889428138733,0.3249910771846771,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.951811671257019,0.307176798582077,0.2905022203922272,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9935650825500488,0.3522900640964508,0.2461624890565872,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9293832182884216,0.2882104218006134,0.27284836769104,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8136842250823975,0.1936048567295074,0.8719332814216614,285.03814697265625,284.95001220703125,297.2276611328125,293.7423095703125,298.22637939453125,297.49102783203125,285.04034423828125,1.0,0.4366774260997772,1.0,1.0,0.0,1.0,-2.408609390258789,2.408604860305786,4.665414053306449e-06,1.8607208728790283,0.9547662734985352,0.9547662734985352,0.0,69.73745727539062,84.0,61236.96875,0.0,1083.928466796875,1.0,279.7159729003906,283.7137756347656,296.7014465332031,300.551025390625,293.1499938964844,293.1499938964844,279.75,33567.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059863090515136,1.0,0.0,0.0,3.659091472625733,3.6591153144836426,8.93387436917692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.748046875,0.0,1525.0625,1895.4371337890625,0.0,3459.318359375,0.9073127508163452,1.0,0.0,3.0,1.0,0.0
