time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.4126578271389007,0.3299647569656372,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9483904838562012,0.3088188767433166,0.2920790612697601,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.990482747554779,0.3534010350704193,0.2469599395990371,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9255449771881104,0.2895025908946991,0.2740977108478546,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8110635876655579,0.1945933252573013,0.8765073418617249,285.0359191894531,284.95001220703125,297.2500915527344,293.75054931640625,298.248779296875,297.4995422363281,285.0353088378906,1.0,0.4401399791240692,1.0,1.0,0.0,1.0,-2.424424409866333,2.424419641494751,4.726638962893048e-06,1.872859001159668,0.9768384099006652,0.9768384099006652,0.0,71.20429229736328,104.0,61714.38671875,0.0,1107.716064453125,1.0,279.7427978515625,283.700927734375,296.7263488769531,300.6325378417969,293.1499938964844,293.1499938964844,279.45001220703125,32635.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049555659294128,1.0,0.0,0.0,3.727679252624512,3.727703332901001,9.271934118260106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.7373046875,0.0,1595.611083984375,1895.4371337890625,0.0,3449.73193359375,0.920257806777954,1.0,0.0,3.0,1.0,0.0
17831340,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9990000128746032,0.4156439304351806,0.3557460308074951,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9257364869117736,0.3122046589851379,0.2956708669662475,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9706340432167052,0.3552223443984985,0.248568594455719,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9032204747200012,0.2920326888561249,0.2768824100494385,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7937501668930054,0.1965091079473495,0.8868592977523804,284.9380798339844,284.95001220703125,297.3081359863281,293.7716979980469,298.3067932128906,297.482177734375,284.94317626953125,1.0,0.4529334008693695,1.0,1.0,0.0,1.0,-2.4774136543273926,2.4774086475372314,4.935144261253299e-06,1.9137154817581177,0.9100000262260436,0.9100000262260436,0.0,78.15778350830078,122.0,63654.8515625,0.0,1198.1280517578125,1.0,279.456787109375,283.5721435546875,296.8046264648437,300.8926696777344,293.1499938964844,293.1499938964844,279.1499938964844,36648.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915291965007782,1.0,0.0,0.0,3.694466352462769,3.694490909576416,9.107449159273528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.650390625,0.0,1588.11572265625,1895.4371337890625,0.0,3545.648193359375,0.9162513613700868,1.0,0.0,3.0,1.0,0.0
17831400,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9990000128746032,0.4156439304351806,0.3557460308074951,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9257364869117736,0.3122046589851379,0.2956708669662475,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9706340432167052,0.3552223443984985,0.248568594455719,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9032204747200012,0.2920326888561249,0.2768824100494385,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7937501668930054,0.1965091079473495,0.8868592977523804,284.9380798339844,284.95001220703125,297.3081359863281,293.7716979980469,298.3067932128906,297.482177734375,284.94317626953125,1.0,0.4529334008693695,1.0,1.0,0.0,1.0,-2.4774136543273926,2.4774086475372314,4.935144261253299e-06,1.9137154817581177,0.9100000262260436,0.9100000262260436,0.0,78.15778350830078,122.0,63654.8515625,0.0,1198.1280517578125,1.0,279.456787109375,283.5721435546875,296.8046264648437,300.8926696777344,293.1499938964844,293.1499938964844,279.1499938964844,36648.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915291965007782,1.0,0.0,0.0,3.694466352462769,3.694490909576416,9.107449159273528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.650390625,0.0,1588.11572265625,1895.4371337890625,0.0,3545.648193359375,0.9162513613700868,1.0,0.0,3.0,1.0,0.0
17831460,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9755176305770874,0.413608968257904,0.3728306889533996,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8844455480575562,0.3152549862861633,0.299059122800827,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9245774745941162,0.3566796779632568,0.2499562203884124,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8644258379936218,0.2942019701004028,0.2794503271579742,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.760101854801178,0.1979442089796066,0.8959841132164001,284.9201965332031,284.95001220703125,297.36871337890625,293.7935485839844,298.3673400878906,297.4347839355469,284.9233703613281,1.0,0.4682654142379761,1.0,1.0,0.0,1.0,-2.518795728683472,2.5187904834747314,5.102629074826837e-06,1.9463566541671755,0.8626429438591003,0.8626429438591003,0.0,91.5042495727539,140.0,65074.22265625,0.0,1304.700439453125,1.0,279.1579895019531,283.5154724121094,296.82586669921875,301.0264892578125,293.1499938964844,293.1499938964844,279.45001220703125,38570.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243667721748352,1.0,0.0,0.0,3.5688676834106445,3.568891286849976,8.498732881889737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.033203125,0.0,1463.5689697265625,1895.4371337890625,0.0,3629.401611328125,0.8899659514427185,1.0,0.0,3.0,1.0,0.0
17831520,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9755176305770874,0.413608968257904,0.3728306889533996,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8844455480575562,0.3152549862861633,0.299059122800827,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9245774745941162,0.3566796779632568,0.2499562203884124,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8644258379936218,0.2942019701004028,0.2794503271579742,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.760101854801178,0.1979442089796066,0.8959841132164001,284.9201965332031,284.95001220703125,297.36871337890625,293.7935485839844,298.3673400878906,297.4347839355469,284.9233703613281,1.0,0.4682654142379761,1.0,1.0,0.0,1.0,-2.518795728683472,2.5187904834747314,5.102629074826837e-06,1.9463566541671755,0.8626429438591003,0.8626429438591003,0.0,91.5042495727539,140.0,65074.22265625,0.0,1304.700439453125,1.0,279.1579895019531,283.5154724121094,296.82586669921875,301.0264892578125,293.1499938964844,293.1499938964844,279.45001220703125,38570.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243667721748352,1.0,0.0,0.0,3.5688676834106445,3.568891286849976,8.498732881889737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.033203125,0.0,1463.5689697265625,1895.4371337890625,0.0,3629.401611328125,0.8899659514427185,1.0,0.0,3.0,1.0,0.0
17831580,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9336579442024232,0.4159574210643768,0.3743894398212433,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8508014678955078,0.3184190094470978,0.3024536669254303,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8852032423019409,0.3586131930351257,0.2515729665756225,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.832236111164093,0.2965322136878967,0.2820734679698944,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7322041392326355,0.1993888020515442,0.9047292470932008,285.0482482910156,284.95001220703125,297.4242858886719,293.8134460449219,298.4228820800781,297.4242858886719,285.0458984375,1.0,0.481827437877655,1.0,1.0,0.0,1.0,-2.5393078327178955,2.539302587509156,5.185345798963681e-06,1.961848497390747,0.984404444694519,0.984404444694519,0.0,106.55469512939452,140.0,65203.76953125,0.0,1396.0927734375,1.0,279.438720703125,283.6339111328125,296.8015441894531,300.9259948730469,293.1499938964844,293.1499938964844,279.45001220703125,32060.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91907799243927,1.0,0.0,0.0,3.7173914909362793,3.717415571212769,9.22082790566492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.8583984375,0.0,1579.423828125,1895.4371337890625,0.0,3580.647216796875,0.9176402688026428,1.0,0.0,3.0,1.0,0.0
17831640,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9289957284927368,0.4163555204868316,0.3748027384281158,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8474032282829285,0.3188178539276123,0.3029149770736694,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8812679052352905,0.3588495850563049,0.2518048286437988,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8289570808410645,0.2968241572380066,0.2824336886405945,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7293548583984375,0.1995709985494613,0.9059258103370668,285.0434265136719,284.95001220703125,297.4315185546875,293.8160095214844,298.4301147460937,297.4236755371094,285.0415954589844,1.0,0.4836034774780273,1.0,1.0,0.0,1.0,-2.5425076484680176,2.5425024032592773,5.198410690354649e-06,1.96431565284729,0.9883131980895996,0.9883131980895996,0.0,108.47181701660156,143.0,65329.171875,0.0,1408.52783203125,1.0,279.4422302246094,283.6278991699219,296.8089904785156,300.9480285644531,293.1499938964844,293.1499938964844,279.1499938964844,32119.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193899631500244,1.0,0.0,0.0,3.73279333114624,3.7328174114227295,9.297393148699484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.2431640625,0.0,1597.55322265625,1895.4371337890625,0.0,3583.52734375,0.9211569428443908,1.0,0.0,3.0,1.0,0.0
17831700,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9149008989334106,0.4177689850330353,0.3764835298061371,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8372856378555298,0.3203279376029968,0.3047506511211395,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8692430853843689,0.3595685660839081,0.252651184797287,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8189296722412109,0.2978749275207519,0.2838295102119446,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7205833792686462,0.200208768248558,0.9104667901992798,284.90045166015625,284.95001220703125,297.4636535644531,293.8274230957031,298.4622497558594,297.4179992675781,284.8936462402344,1.0,0.4894456565380096,1.0,1.0,0.0,1.0,-2.554888963699341,2.5548837184906006,5.249226887826808e-06,1.9739171266555784,0.9025519490242004,0.9025519490242004,0.0,114.9278335571289,143.0,66591.2734375,0.0,1452.7332763671875,1.0,279.195556640625,283.4587097167969,296.8711853027344,301.2055969238281,293.1499938964844,293.1499938964844,279.1499938964844,35468.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265517592430116,1.0,0.0,0.0,3.74186635017395,3.7418911457061768,9.34264392071782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.4931640625,0.0,1633.7193603515625,1895.4371337890625,0.0,3649.494384765625,0.9236466884613036,1.0,0.0,3.0,1.0,0.0
17831760,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9033535718917848,0.4190024137496948,0.377813845872879,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8286305665969849,0.3216114640235901,0.3062565624713897,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8588688969612122,0.3600080609321594,0.2531858384609222,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8099207878112793,0.2986989915370941,0.2849060297012329,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7125950455665588,0.2006649374961853,0.9138888716697692,284.88330078125,284.95001220703125,297.4962463378906,293.8388977050781,298.4843139648437,297.4100646972656,284.8698425292969,1.0,0.4943447709083557,0.8879778981208801,0.8879778981208801,0.2000000029802322,1.0,-2.56432580947876,2.226689100265503,0.3376365602016449,1.6451385021209717,0.8725888133049011,0.8725888133049011,0.0,120.74210357666016,146.0,64805.30859375,0.0,1489.121826171875,1.0,279.15692138671875,283.3989562988281,296.8688659667969,301.1458740234375,293.1499938964844,293.1499938964844,279.45001220703125,37886.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291932582855223,1.0,0.0,0.0,3.676979303359986,3.677004098892212,9.021436540024296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.7705078125,0.0,1577.6112060546875,1895.4371337890625,0.0,3673.744384765625,0.9122071862220764,1.0,0.0,3.0,1.0,0.0
17831820,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8887969255447388,0.4217493236064911,0.3805477917194366,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8169222474098206,0.3241446316242218,0.3090091645717621,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8447977304458618,0.3608700335025787,0.2540562748908996,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7968119978904724,0.3002805113792419,0.2867726981639862,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.700641393661499,0.2014843970537185,0.919364333152771,284.8161926269531,284.95001220703125,297.5625305175781,293.86212158203125,298.4793701171875,297.3967590332031,284.8181457519531,1.0,0.5020883679389954,0.6639336347579956,0.6639336347579956,0.6000000238418579,1.0,-2.580795764923096,1.281841278076172,1.2989543676376345,0.6987825632095337,0.762876570224762,0.762876570224762,0.0,129.83279418945312,134.0,55067.0390625,0.0,1548.16552734375,1.0,279.4417419433594,283.3321533203125,296.7504272460937,300.4443054199219,293.1499938964844,293.1499938964844,279.75,45329.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053094387054444,1.0,0.0,0.0,3.373921632766724,3.3739447593688965,7.595621127620689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.07861328125,0.0,1311.68896484375,1895.4371337890625,0.0,3453.023681640625,0.849509060382843,1.0,0.0,3.0,1.0,0.0
17831880,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8887969255447388,0.4217493236064911,0.3805477917194366,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8169222474098206,0.3241446316242218,0.3090091645717621,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8447977304458618,0.3608700335025787,0.2540562748908996,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7968119978904724,0.3002805113792419,0.2867726981639862,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.700641393661499,0.2014843970537185,0.919364333152771,284.8161926269531,284.95001220703125,297.5625305175781,293.86212158203125,298.4793701171875,297.3967590332031,284.8181457519531,1.0,0.5020883679389954,0.6639336347579956,0.6639336347579956,0.6000000238418579,1.0,-2.580795764923096,1.281841278076172,1.2989543676376345,0.6987825632095337,0.762876570224762,0.762876570224762,0.0,129.83279418945312,134.0,55067.0390625,0.0,1548.16552734375,1.0,279.4417419433594,283.3321533203125,296.7504272460937,300.4443054199219,293.1499938964844,293.1499938964844,279.75,45329.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053094387054444,1.0,0.0,0.0,3.373921632766724,3.3739447593688965,7.595621127620689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.07861328125,0.0,1311.68896484375,1895.4371337890625,0.0,3453.023681640625,0.849509060382843,1.0,0.0,3.0,1.0,0.0
17831940,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8920093178749084,0.4255187511444092,0.3836612403392792,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8197960257530212,0.3272131979465484,0.3117323219776153,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8464122414588928,0.3624068796634674,0.2549769282341003,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.799157440662384,0.3023329079151153,0.2885551154613495,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.702459990978241,0.2026266902685165,0.9239325523376464,284.9097595214844,284.95001220703125,297.630126953125,293.8854675292969,298.4707336425781,297.39306640625,284.90972900390625,1.0,0.5037605166435242,0.4398893415927887,0.4398893415927887,1.0,1.0,-2.5965397357940674,0.8437342643737793,1.7528055906295776,0.2574620842933655,0.7931075692176819,0.7931075692176819,0.0,129.8683624267578,122.0,50360.0625,0.0,1570.5517578125,1.0,279.7384033203125,283.4189758300781,296.7110290527344,299.9963684082031,293.1499938964844,293.1499938964844,280.04998779296875,39617.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654691576957703,1.0,0.0,0.0,3.269622325897217,3.269643545150757,7.13326755885646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.4111328125,0.0,1173.9718017578125,1895.4371337890625,0.0,3080.306884765625,0.8236144185066223,1.0,0.0,3.0,1.0,0.0
17832000,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8920093178749084,0.4255187511444092,0.3836612403392792,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8197960257530212,0.3272131979465484,0.3117323219776153,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8464122414588928,0.3624068796634674,0.2549769282341003,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.799157440662384,0.3023329079151153,0.2885551154613495,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.702459990978241,0.2026266902685165,0.9239325523376464,284.9097595214844,284.95001220703125,297.630126953125,293.8854675292969,298.4707336425781,297.39306640625,284.90972900390625,1.0,0.5037605166435242,0.4398893415927887,0.4398893415927887,1.0,1.0,-2.5965397357940674,0.8437342643737793,1.7528055906295776,0.2574620842933655,0.7931075692176819,0.7931075692176819,0.0,129.8683624267578,122.0,50360.0625,0.0,1570.5517578125,1.0,279.7384033203125,283.4189758300781,296.7110290527344,299.9963684082031,293.1499938964844,293.1499938964844,280.04998779296875,39617.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654691576957703,1.0,0.0,0.0,3.269622325897217,3.269643545150757,7.13326755885646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.4111328125,0.0,1173.9718017578125,1895.4371337890625,0.0,3080.306884765625,0.8236144185066223,1.0,0.0,3.0,1.0,0.0
17832060,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9057326316833496,0.4299197494983673,0.3872188031673431,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8312523365020752,0.3307651579380035,0.3147219717502594,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8573381900787354,0.3644996583461761,0.2561562657356262,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8105974197387695,0.3048227727413177,0.2905575633049011,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7124608159065247,0.2041299939155578,0.929127275943756,285.02423095703125,284.95001220703125,297.6986389160156,293.9089050292969,298.4999694824219,297.39581298828125,285.0240478515625,1.0,0.5022847056388855,0.4747590124607086,0.4747590124607086,1.0,1.0,-2.614470958709717,0.9027373790740968,1.7117334604263306,0.3121456205844879,0.9005455374717712,0.9005455374717712,0.0,124.66414642333984,110.0,50284.10546875,0.0,1571.9136962890625,1.0,280.03839111328125,283.54547119140625,296.7864685058594,299.95513916015625,293.1499938964844,293.1499938964844,280.3500061035156,32014.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836571455001831,1.0,0.0,0.0,3.4266669750213623,3.4266881942749023,7.834966027076007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.7333984375,0.0,1270.6080322265625,1895.4371337890625,0.0,2809.69970703125,0.8523826003074646,1.0,0.0,3.0,1.0,0.0
17832120,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9057326316833496,0.4299197494983673,0.3872188031673431,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8312523365020752,0.3307651579380035,0.3147219717502594,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8573381900787354,0.3644996583461761,0.2561562657356262,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8105974197387695,0.3048227727413177,0.2905575633049011,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7124608159065247,0.2041299939155578,0.929127275943756,285.02423095703125,284.95001220703125,297.6986389160156,293.9089050292969,298.4999694824219,297.39581298828125,285.0240478515625,1.0,0.5022847056388855,0.4747590124607086,0.4747590124607086,1.0,1.0,-2.614470958709717,0.9027373790740968,1.7117334604263306,0.3121456205844879,0.9005455374717712,0.9005455374717712,0.0,124.66414642333984,110.0,50284.10546875,0.0,1571.9136962890625,1.0,280.03839111328125,283.54547119140625,296.7864685058594,299.95513916015625,293.1499938964844,293.1499938964844,280.3500061035156,32014.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836571455001831,1.0,0.0,0.0,3.4266669750213623,3.4266881942749023,7.834966027076007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.7333984375,0.0,1270.6080322265625,1895.4371337890625,0.0,2809.69970703125,0.8523826003074646,1.0,0.0,3.0,1.0,0.0
17832180,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.926488757133484,0.4340710341930389,0.3905529081821441,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8471571803092957,0.3341771066188812,0.3175521790981293,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8734395503997803,0.3666310608386993,0.2573520541191101,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8255825638771057,0.3072634935379028,0.2924835383892059,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.7254879474639893,0.2056803852319717,0.934333086013794,285.130615234375,284.95001220703125,297.7598876953125,293.9295654296875,298.5321960449219,297.40093994140625,285.1295471191406,1.0,0.4994804263114929,0.5056694149971008,0.5056694149971008,1.0,1.0,-2.631882905960083,0.9651008248329164,1.666782021522522,0.3703692257404327,1.0,1.0,0.0,117.46051025390624,110.0,50649.65625,0.0,1563.5443115234375,1.0,280.336669921875,283.6581115722656,296.88055419921875,300.0609130859375,293.1499938964844,293.1499938964844,280.3500061035156,29928.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273628354072571,1.0,0.0,0.0,3.645648717880249,3.6456716060638414,8.868352097124443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.53955078125,0.0,1482.9573974609375,1895.4371337890625,0.0,2723.909912109375,0.8995665907859802,1.0,0.0,3.0,1.0,0.0
17832240,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.929723620414734,0.4345792829990387,0.3909902274608612,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.8496077656745911,0.3346098661422729,0.3179259598255157,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8759394288063049,0.3668945133686065,0.2575140297412872,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8278167247772217,0.3075713217258453,0.2927395701408386,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.7274144291877747,0.205879345536232,0.9350399374961852,285.1278991699219,284.95001220703125,297.76776123046875,293.9322204589844,298.53631591796875,297.40142822265625,285.1268310546875,1.0,0.4990557134151459,0.5096286535263062,0.5096286535263062,1.0,1.0,-2.634209394454956,0.972651183605194,1.6615581512451172,0.3773744106292724,1.0,1.0,0.0,116.41858673095705,98.0,50787.2578125,0.0,1562.0606689453125,1.0,280.3414001464844,283.6546936035156,296.8974609375,300.0973205566406,293.1499938964844,293.1499938964844,280.04998779296875,30259.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278356790542603,1.0,0.0,0.0,3.6652228832244873,3.66524600982666,8.963839377429395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.7744140625,0.0,1507.0394287109375,1895.4371337890625,0.0,2728.30712890625,0.9042525291442872,1.0,0.0,3.0,1.0,0.0
17832300,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9443289041519164,0.4363227784633636,0.3926810622215271,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8610389828681946,0.3362522423267364,0.3194536864757538,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8875083327293396,0.3677099347114563,0.2581087648868561,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8381146192550659,0.3086774945259094,0.2937541306018829,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7362561821937561,0.2065852284431457,0.9378134608268738,284.9774475097656,284.95001220703125,297.8024597167969,293.9437866210937,298.5520935058594,297.3994140625,284.9652709960937,1.0,0.496997207403183,0.5270634889602661,0.5270634889602661,1.0,1.0,-2.643348217010498,1.0040918588638306,1.6392563581466677,0.4067071974277496,0.9741204380989076,0.9741204380989076,0.0,111.76751708984376,98.0,52435.78515625,0.0,1553.674072265625,1.0,280.0961303710937,283.4715270996094,297.0005798339844,300.4150085449219,293.1499938964844,293.1499938964844,280.04998779296875,31819.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838419497013092,1.0,0.0,0.0,3.735418558120728,3.735442638397217,9.310475093116112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.416015625,0.0,1598.2855224609375,1895.4371337890625,0.0,2826.952392578125,0.9209364652633668,1.0,0.0,3.0,1.0,0.0
17832360,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9582735300064088,0.4375515580177307,0.3937624394893646,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8728967905044556,0.3375608623027801,0.320620447397232,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8992471098899841,0.3680974841117859,0.258355438709259,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8487132787704468,0.3094577193260193,0.2944234907627105,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7453011870384216,0.2070454508066177,0.9394378066062928,284.9223937988281,284.95001220703125,297.8371887207031,293.955322265625,298.5610656738281,297.39239501953125,284.9217529296875,1.0,0.4945751428604126,0.5252537131309509,0.5252537131309509,1.0,1.0,-2.6491072177886963,1.0056906938552856,1.643416404724121,0.4069938659667969,0.934271275997162,0.934271275997162,0.0,107.20484924316406,86.0,52648.59765625,0.0,1541.0614013671875,1.0,280.0566711425781,283.4236755371094,297.01861572265625,300.436279296875,293.1499938964844,293.1499938964844,279.75,34673.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455491065979004,1.0,0.0,0.0,3.739136457443237,3.7391610145568848,9.329017416348506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.650390625,0.0,1624.447509765625,1895.4371337890625,0.0,2893.601806640625,0.9237956404685974,1.0,0.0,3.0,1.0,0.0
17832420,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.9773449301719666,0.4390445053577423,0.3949355483055115,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8911994099617004,0.3391487598419189,0.3219422698020935,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9181093573570251,0.3683894872665405,0.2584457099437713,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.865243673324585,0.3103142976760864,0.2950620055198669,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7593646049499512,0.2074894458055496,0.9405726194381714,284.8166809082031,284.95001220703125,297.8843994140625,293.9708557128906,298.5716857910156,297.381591796875,284.8247375488281,1.0,0.4908028244972229,0.5227923393249512,0.5227923393249512,1.0,1.0,-2.6543476581573486,1.0041782855987549,1.6501694917678833,0.4042320251464844,0.8192662596702576,0.8192662596702576,0.0,100.78631591796876,86.0,53044.1640625,0.0,1519.2900390625,1.0,279.7748107910156,283.3138732910156,297.0407409667969,300.55078125,293.1499938964844,293.1499938964844,279.75,42485.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563804626464844,1.0,0.0,0.0,3.5706474781036377,3.570671796798706,8.507211646247015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.57958984375,0.0,1494.13818359375,1895.4371337890625,0.0,2995.0634765625,0.8910587430000305,1.0,0.0,3.0,1.0,0.0
17832480,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9864362478256226,0.4399776756763458,0.3954783976078033,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9011057615280152,0.3399905860424042,0.3225237727165222,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9290156364440918,0.3686522245407104,0.2584542632102966,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8743578195571899,0.3107948303222656,0.2953146398067474,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7671276330947876,0.2077363729476928,0.9408686757087708,284.8682861328125,284.95001220703125,297.9065856933594,293.97808837890625,298.5778503417969,297.3784484863281,284.8727111816406,1.0,0.4888744950294494,0.521634042263031,0.521634042263031,1.0,1.0,-2.6563665866851807,1.0032572746276855,1.6531093120574951,0.4027865529060364,0.8311578631401062,0.8311578631401062,0.0,97.620849609375,74.0,52937.23828125,0.0,1507.744873046875,1.0,279.7579040527344,283.3581848144531,297.0166931152344,300.48297119140625,293.1499938964844,293.1499938964844,280.04998779296875,41073.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567230105400085,1.0,0.0,0.0,3.510593891143799,3.510617256164551,8.22345782580669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.6396484375,0.0,1420.0435791015625,1895.4371337890625,0.0,2998.275146484375,0.8790237307548523,1.0,0.0,3.0,1.0,0.0
17832540,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.446692019701004,0.3986237049102783,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9186334609985352,0.3433167040348053,0.3253514766693115,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9461109638214112,0.3703663051128387,0.2593849301338196,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8892863392829895,0.3129194378852844,0.2970323860645294,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7797568440437317,0.208918809890747,0.9450631141662598,284.9823303222656,284.95001220703125,297.9756164550781,294.0003967285156,298.6108093261719,297.3915710449219,284.96954345703125,1.0,0.4808249175548553,0.5180144309997559,0.5180144309997559,1.0,1.0,-2.622199535369873,0.983462929725647,1.6387364864349363,0.3868931531906128,0.9189779758453368,0.9189779758453368,0.0,91.9370574951172,62.0,51882.0859375,0.0,1463.123046875,1.0,280.0414428710937,283.4693603515625,296.9709167480469,300.31622314453125,293.1499938964844,293.1499938964844,279.75,33768.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462918996810913,1.0,0.0,0.0,3.629469633102417,3.629492998123169,8.789812113718654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.357421875,0.0,1493.847900390625,1895.4371337890625,0.0,2900.552734375,0.8988513946533203,1.0,0.0,3.0,1.0,0.0
17832600,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.446692019701004,0.3986237049102783,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9186334609985352,0.3433167040348053,0.3253514766693115,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9461109638214112,0.3703663051128387,0.2593849301338196,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8892863392829895,0.3129194378852844,0.2970323860645294,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7797568440437317,0.208918809890747,0.9450631141662598,284.9823303222656,284.95001220703125,297.9756164550781,294.0003967285156,298.6108093261719,297.3915710449219,284.96954345703125,1.0,0.4808249175548553,0.5180144309997559,0.5180144309997559,1.0,1.0,-2.622199535369873,0.983462929725647,1.6387364864349363,0.3868931531906128,0.9189779758453368,0.9189779758453368,0.0,91.9370574951172,62.0,51882.0859375,0.0,1463.123046875,1.0,280.0414428710937,283.4693603515625,296.9709167480469,300.31622314453125,293.1499938964844,293.1499938964844,279.75,33768.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462918996810913,1.0,0.0,0.0,3.629469633102417,3.629492998123169,8.789812113718654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.357421875,0.0,1493.847900390625,1895.4371337890625,0.0,2900.552734375,0.8988513946533203,1.0,0.0,3.0,1.0,0.0
17832660,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.4576128721237182,0.3496826291084289,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9676762223243712,0.3462184369564056,0.3277358114719391,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9886613488197328,0.3714584112167358,0.259926289319992,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9351683259010316,0.3146418631076813,0.2983055114746094,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8163359761238098,0.2099721133708953,0.9477850794792176,284.8909606933594,284.95001220703125,298.04400634765625,294.0221252441406,298.6609802246094,297.43121337890625,284.89410400390625,1.0,0.472294270992279,0.5176395177841187,0.5176395177841187,1.0,1.0,-2.621310949325561,0.9818918108940125,1.6394190788269043,0.3893554806709289,0.8214226961135864,0.8214226961135864,0.0,81.05860137939453,82.0,52142.921875,0.0,1386.196044921875,1.0,279.75799560546875,283.38311767578125,297.03125,300.4427185058594,293.1499938964844,293.1499938964844,280.04998779296875,40530.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520596027374268,1.0,0.0,0.0,3.43528413772583,3.435307025909424,7.874421044107294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.87841796875,0.0,1339.056640625,1895.4371337890625,0.0,2954.565185546875,0.8617725372314453,1.0,0.0,3.0,1.0,0.0
17832720,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.4576128721237182,0.3496826291084289,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9676762223243712,0.3462184369564056,0.3277358114719391,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9886613488197328,0.3714584112167358,0.259926289319992,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9351683259010316,0.3146418631076813,0.2983055114746094,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8163359761238098,0.2099721133708953,0.9477850794792176,284.8909606933594,284.95001220703125,298.04400634765625,294.0221252441406,298.6609802246094,297.43121337890625,284.89410400390625,1.0,0.472294270992279,0.5176395177841187,0.5176395177841187,1.0,1.0,-2.621310949325561,0.9818918108940125,1.6394190788269043,0.3893554806709289,0.8214226961135864,0.8214226961135864,0.0,81.05860137939453,82.0,52142.921875,0.0,1386.196044921875,1.0,279.75799560546875,283.38311767578125,297.03125,300.4427185058594,293.1499938964844,293.1499938964844,280.04998779296875,40530.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520596027374268,1.0,0.0,0.0,3.43528413772583,3.435307025909424,7.874421044107294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.87841796875,0.0,1339.056640625,1895.4371337890625,0.0,2954.565185546875,0.8617725372314453,1.0,0.0,3.0,1.0,0.0
17832780,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.4706413447856903,0.3437444567680359,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9759277701377868,0.3497771322727203,0.3308260440826416,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9941883087158204,0.373329758644104,0.2610112428665161,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9436296820640564,0.3169246017932892,0.3002186119556427,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8223365545272827,0.211511343717575,0.9536556601524352,285.0118713378906,284.95001220703125,298.11138916015625,294.043212890625,298.7188415527344,297.4835205078125,285.01171875,1.0,0.4735349416732788,0.5172646045684814,0.5172646045684814,1.0,1.0,-2.628491878509521,0.9844527244567872,1.644039273262024,0.3894993662834167,0.9247365593910216,0.9247365593910216,0.0,80.04851531982422,102.0,51826.97265625,0.0,1391.1475830078125,1.0,280.040771484375,283.5062255859375,297.0062866210937,300.3110656738281,293.1499938964844,293.1499938964844,279.75,32931.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403587937355042,1.0,0.0,0.0,3.5746726989746094,3.574695587158203,8.52640368975699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5517578125,0.0,1428.483154296875,1895.4371337890625,0.0,2845.0673828125,0.8862872123718262,1.0,0.0,3.0,1.0,0.0
17832840,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.4706413447856903,0.3437444567680359,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9759277701377868,0.3497771322727203,0.3308260440826416,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9941883087158204,0.373329758644104,0.2610112428665161,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9436296820640564,0.3169246017932892,0.3002186119556427,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8223365545272827,0.211511343717575,0.9536556601524352,285.0118713378906,284.95001220703125,298.11138916015625,294.043212890625,298.7188415527344,297.4835205078125,285.01171875,1.0,0.4735349416732788,0.5172646045684814,0.5172646045684814,1.0,1.0,-2.628491878509521,0.9844527244567872,1.644039273262024,0.3894993662834167,0.9247365593910216,0.9247365593910216,0.0,80.04851531982422,102.0,51826.97265625,0.0,1391.1475830078125,1.0,280.040771484375,283.5062255859375,297.0062866210937,300.3110656738281,293.1499938964844,293.1499938964844,279.75,32931.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403587937355042,1.0,0.0,0.0,3.5746726989746094,3.574695587158203,8.52640368975699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5517578125,0.0,1428.483154296875,1895.4371337890625,0.0,2845.0673828125,0.8862872123718262,1.0,0.0,3.0,1.0,0.0
17832900,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.4747858047485351,0.3495306968688965,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9723692536354064,0.3513519763946533,0.3325054347515106,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9905226230621338,0.3739816844463348,0.2616437673568725,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.938930332660675,0.3178713619709015,0.301298588514328,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8190281987190247,0.2121733576059341,0.9573017358779908,284.8902282714844,284.95001220703125,298.1446228027344,294.0534362792969,298.73681640625,297.4923095703125,284.8859558105469,1.0,0.4770718216896057,0.5170771479606628,0.5170771479606628,1.0,1.0,-2.6438910961151123,0.9907243251800536,1.6531667709350586,0.3921968936920166,0.8459741473197937,0.8459741473197937,0.0,81.76286315917969,102.0,52909.0078125,0.0,1419.270263671875,1.0,279.7991638183594,283.3609313964844,297.08331298828125,300.5567321777344,293.1499938964844,293.1499938964844,279.75,36923.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468709588050842,1.0,0.0,0.0,3.5571813583374023,3.5572047233581543,8.443166166216542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.078125,0.0,1439.0682373046875,1895.4371337890625,0.0,2905.972412109375,0.8829649686813354,1.0,0.0,3.0,1.0,0.0
17832960,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.4770917296409607,0.3606456518173218,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9637755751609802,0.3527953624725342,0.3339703977108001,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9823862314224244,0.3744650185108185,0.2620625793933868,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9286569952964784,0.318682312965393,0.3021755218505859,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8116899728775024,0.2127035707235336,0.9602782130241394,284.92510986328125,284.95001220703125,298.1774597167969,294.0634765625,298.7461853027344,297.4875183105469,284.9285888671875,1.0,0.4821477830410003,0.5166360139846802,0.5166360139846802,1.0,1.0,-2.6641318798065186,0.998662531375885,1.6654694080352783,0.3955627083778381,0.8531011939048767,0.8531011939048767,0.0,84.80339813232422,122.0,53054.9765625,0.0,1460.274169921875,1.0,279.7585144042969,283.3948974609375,297.0898132324219,300.5316772460937,293.1499938964844,293.1499938964844,280.04998779296875,37869.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496738076210022,1.0,0.0,0.0,3.485527753829956,3.4855504035949707,8.106443942779151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.6240234375,0.0,1371.1221923828125,1895.4371337890625,0.0,2932.2158203125,0.8707877993583679,1.0,0.0,3.0,1.0,0.0
17833020,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4782028794288635,0.3921621739864349,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.938296914100647,0.356401264667511,0.3374537229537964,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9577004313468932,0.3763187825679779,0.2633874118328094,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9023918509483336,0.3209404349327087,0.3044126033782959,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7908751964569092,0.214072436094284,0.967362344264984,285.0597839355469,284.95001220703125,298.24188232421875,294.0828552246094,298.7537536621094,297.4603881835937,285.0587463378906,1.0,0.49605792760849,0.5157538056373596,0.5157538056373596,1.0,1.0,-2.7189674377441406,1.0205309391021729,1.6984364986419678,0.4051952064037323,0.9924874901771544,0.9924874901771544,0.0,93.76887512207033,140.0,53523.01171875,0.0,1577.6802978515625,1.0,280.0423583984375,283.51763916015625,297.0743713378906,300.4724426269531,293.1499938964844,293.1499938964844,279.75,31196.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441675305366516,1.0,0.0,0.0,3.6833302974700928,3.683353900909424,9.0526276608216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.6982421875,0.0,1534.297119140625,1895.4371337890625,0.0,2880.676025390625,0.9092600345611572,1.0,0.0,3.0,1.0,0.0
17833080,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4782028794288635,0.3921621739864349,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.938296914100647,0.356401264667511,0.3374537229537964,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9577004313468932,0.3763187825679779,0.2633874118328094,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9023918509483336,0.3209404349327087,0.3044126033782959,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7908751964569092,0.214072436094284,0.967362344264984,285.0597839355469,284.95001220703125,298.24188232421875,294.0828552246094,298.7537536621094,297.4603881835937,285.0587463378906,1.0,0.49605792760849,0.5157538056373596,0.5157538056373596,1.0,1.0,-2.7189674377441406,1.0205309391021729,1.6984364986419678,0.4051952064037323,0.9924874901771544,0.9924874901771544,0.0,93.76887512207033,140.0,53523.01171875,0.0,1577.6802978515625,1.0,280.0423583984375,283.51763916015625,297.0743713378906,300.4724426269531,293.1499938964844,293.1499938964844,279.75,31196.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441675305366516,1.0,0.0,0.0,3.6833302974700928,3.683353900909424,9.0526276608216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.6982421875,0.0,1534.297119140625,1895.4371337890625,0.0,2880.676025390625,0.9092600345611572,1.0,0.0,3.0,1.0,0.0
