time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9953259229660034,0.4729411900043487,0.4272372424602508,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9048278331756592,0.3592275381088257,0.3407909274101257,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9218586683273317,0.3772142827510834,0.2645514011383056,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8726055026054382,0.3224715292453766,0.3065185844898224,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7648006081581116,0.2147543430328369,0.9734767079353333,284.9255065917969,284.95001220703125,298.3043518066406,294.10125732421875,298.7376708984375,297.39630126953125,284.92791748046875,1.0,0.5126230120658875,0.5148715376853943,0.5148715376853943,1.0,1.0,-2.7783148288726807,1.044170618057251,1.7341442108154297,0.4162135422229767,0.9080092310905457,0.9080092310905457,0.0,106.60204315185548,158.0,55414.515625,0.0,1723.446044921875,1.0,279.7566833496094,283.35125732421875,297.1549377441406,300.7430114746094,293.1499938964844,293.1499938964844,279.45001220703125,36186.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590372204780579,1.0,0.0,0.0,3.6837973594665527,3.6838219165802,9.054923566509389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6669921875,0.0,1572.5006103515625,1895.4371337890625,0.0,3019.9755859375,0.913004994392395,1.0,0.0,3.0,1.0,0.0
17833200,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9953259229660034,0.4729411900043487,0.4272372424602508,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9048278331756592,0.3592275381088257,0.3407909274101257,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9218586683273317,0.3772142827510834,0.2645514011383056,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8726055026054382,0.3224715292453766,0.3065185844898224,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7648006081581116,0.2147543430328369,0.9734767079353333,284.9255065917969,284.95001220703125,298.3043518066406,294.10125732421875,298.7376708984375,297.39630126953125,284.92791748046875,1.0,0.5126230120658875,0.5148715376853943,0.5148715376853943,1.0,1.0,-2.7783148288726807,1.044170618057251,1.7341442108154297,0.4162135422229767,0.9080092310905457,0.9080092310905457,0.0,106.60204315185548,158.0,55414.515625,0.0,1723.446044921875,1.0,279.7566833496094,283.35125732421875,297.1549377441406,300.7430114746094,293.1499938964844,293.1499938964844,279.45001220703125,36186.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590372204780579,1.0,0.0,0.0,3.6837973594665527,3.6838219165802,9.054923566509389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6669921875,0.0,1572.5006103515625,1895.4371337890625,0.0,3019.9755859375,0.913004994392395,1.0,0.0,3.0,1.0,0.0
17833260,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9447960257530212,0.4705642163753509,0.4243850111961365,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8602138757705688,0.3614946007728576,0.343792200088501,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8729799389839172,0.3775026798248291,0.2653876841068268,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8308206796646118,0.3234302401542663,0.3083004057407379,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7284868359565735,0.2148035317659378,0.9779881834983826,284.8896179199219,284.95001220703125,298.3645324707031,294.1185607910156,298.7329406738281,297.3537902832031,284.89239501953125,1.0,0.5272603631019592,0.5127599239349365,0.5127599239349365,1.0,1.0,-2.785203456878662,1.043587565422058,1.7416157722473145,0.4144057333469391,0.8273464441299438,0.8273464441299438,0.0,127.72073364257812,176.0,55674.79296875,0.0,1835.273193359375,1.0,279.4584045410156,283.29742431640625,297.1502380371094,300.7869567871094,293.1499938964844,293.1499938964844,279.75,40569.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685598373413086,1.0,0.0,0.0,3.4645586013793945,3.4645817279815674,8.009199632397213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.1396484375,0.0,1368.92822265625,1895.4371337890625,0.0,3109.301025390625,0.8687713742256165,1.0,0.0,3.0,1.0,0.0
17833320,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9447960257530212,0.4705642163753509,0.4243850111961365,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8602138757705688,0.3614946007728576,0.343792200088501,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8729799389839172,0.3775026798248291,0.2653876841068268,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8308206796646118,0.3234302401542663,0.3083004057407379,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7284868359565735,0.2148035317659378,0.9779881834983826,284.8896179199219,284.95001220703125,298.3645324707031,294.1185607910156,298.7329406738281,297.3537902832031,284.89239501953125,1.0,0.5272603631019592,0.5127599239349365,0.5127599239349365,1.0,1.0,-2.785203456878662,1.043587565422058,1.7416157722473145,0.4144057333469391,0.8273464441299438,0.8273464441299438,0.0,127.72073364257812,176.0,55674.79296875,0.0,1835.273193359375,1.0,279.4584045410156,283.29742431640625,297.1502380371094,300.7869567871094,293.1499938964844,293.1499938964844,279.75,40569.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685598373413086,1.0,0.0,0.0,3.4645586013793945,3.4645817279815674,8.009199632397213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.1396484375,0.0,1368.92822265625,1895.4371337890625,0.0,3109.301025390625,0.8687713742256165,1.0,0.0,3.0,1.0,0.0
17833380,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9090310335159302,0.4730796217918396,0.4266096353530884,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.834257960319519,0.3646382391452789,0.347271978855133,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8445653915405273,0.3788768351078033,0.2666977345943451,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8050423860549927,0.3251662850379944,0.3104751110076904,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7050886750221252,0.2154005169868469,0.9834041595458984,285.0067749023437,284.95001220703125,298.4220886230469,294.1346740722656,298.7509155273437,297.3495178222656,285.00634765625,1.0,0.5415690541267395,0.510648250579834,0.510648250579834,1.0,1.0,-2.8027470111846924,1.0474075078964231,1.7553393840789795,0.4143697023391723,0.926613450050354,0.926613450050354,0.0,146.5331573486328,164.0,55356.125,0.0,1952.4439697265625,1.0,279.74102783203125,283.4178771972656,297.1098022460937,300.6410217285156,293.1499938964844,293.1499938964844,279.45001220703125,33201.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591979146003723,1.0,0.0,0.0,3.5988450050354004,3.598867893218994,8.642105058243033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.16796875,0.0,1456.3514404296875,1895.4371337890625,0.0,3021.482666015625,0.8918934464454651,1.0,0.0,3.0,1.0,0.0
17833440,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9090310335159302,0.4730796217918396,0.4266096353530884,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.834257960319519,0.3646382391452789,0.347271978855133,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8445653915405273,0.3788768351078033,0.2666977345943451,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8050423860549927,0.3251662850379944,0.3104751110076904,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7050886750221252,0.2154005169868469,0.9834041595458984,285.0067749023437,284.95001220703125,298.4220886230469,294.1346740722656,298.7509155273437,297.3495178222656,285.00634765625,1.0,0.5415690541267395,0.510648250579834,0.510648250579834,1.0,1.0,-2.8027470111846924,1.0474075078964231,1.7553393840789795,0.4143697023391723,0.926613450050354,0.926613450050354,0.0,146.5331573486328,164.0,55356.125,0.0,1952.4439697265625,1.0,279.74102783203125,283.4178771972656,297.1098022460937,300.6410217285156,293.1499938964844,293.1499938964844,279.45001220703125,33201.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591979146003723,1.0,0.0,0.0,3.5988450050354004,3.598867893218994,8.642105058243033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.16796875,0.0,1456.3514404296875,1895.4371337890625,0.0,3021.482666015625,0.8918934464454651,1.0,0.0,3.0,1.0,0.0
17833500,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.902956247329712,0.4740389585494995,0.4278801083564758,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8297896981239319,0.3659602105617523,0.3488489091396332,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8392979502677917,0.3792509436607361,0.2672328948974609,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7998729944229126,0.3258093893527984,0.3113994300365448,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7001936435699463,0.215574249625206,0.9854393601417542,284.8804016113281,284.95001220703125,298.4497985839844,294.14227294921875,298.7577819824219,297.3448791503906,284.87664794921875,1.0,0.5448141098022461,0.5095924735069275,0.5095924735069275,1.0,1.0,-2.8103785514831543,1.048792004585266,1.7615865468978882,0.4142517149448395,0.841867983341217,0.841867983341217,0.0,151.0665283203125,164.0,56251.10546875,0.0,1986.3602294921875,1.0,279.4987487792969,283.2713623046875,297.1753845214844,300.87139892578125,293.1499938964844,293.1499938964844,279.45001220703125,37527.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656094670295715,1.0,0.0,0.0,3.5693295001983643,3.569352865219116,8.50093272219965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.0009765625,0.0,1456.4312744140625,1895.4371337890625,0.0,3081.623046875,0.8859847784042358,1.0,0.0,3.0,1.0,0.0
17833560,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9006631374359131,0.4749021232128143,0.4286751449108124,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8283005356788635,0.3671672642230987,0.3500626683235168,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8370786905288696,0.3794801831245422,0.2674527764320373,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7978469729423523,0.3263367116451263,0.3119798302650451,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6980993747711182,0.2156643271446228,0.9862374663352966,284.91229248046875,284.95001220703125,298.4767150878906,294.1495361328125,298.7638244628906,297.3389587402344,284.9143981933594,1.0,0.5464434027671814,0.5090025663375854,0.5090025663375854,1.0,1.0,-2.814717054367065,1.0495363473892212,1.7651807069778442,0.4141557514667511,0.843722403049469,0.843722403049469,0.0,153.0920867919922,152.0,56058.15625,0.0,2003.073486328125,1.0,279.4584350585937,283.3047790527344,297.1719665527344,300.8180847167969,293.1499938964844,293.1499938964844,279.75,38631.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676372766494751,1.0,0.0,0.0,3.4824790954589844,3.482501983642578,8.092268899417832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.927734375,0.0,1373.4459228515625,1895.4371337890625,0.0,3100.64599609375,0.8705834150314331,1.0,0.0,3.0,1.0,0.0
17833620,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.903602421283722,0.4772910177707672,0.4304181039333343,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8311775922775269,0.3695801794528961,0.3520809412002563,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8389999866485596,0.3805185854434967,0.2679598331451416,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8002137541770935,0.3276512324810028,0.3129878342151642,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.699793815612793,0.216170847415924,0.9876430034637452,285.0248718261719,284.95001220703125,298.5160827636719,294.159912109375,298.7786865234375,297.3398742675781,285.0227966308594,1.0,0.546777069568634,0.508105993270874,0.508105993270874,1.0,1.0,-2.822742462158203,1.051350235939026,1.7713923454284668,0.4142457842826843,0.9387452602386476,0.9387452602386476,0.0,152.30047607421875,152.0,55627.234375,0.0,2012.278076171875,1.0,279.7294006347656,283.42193603515625,297.1299743652344,300.6634826660156,293.1499938964844,293.1499938964844,279.75,32509.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860054612159729,1.0,0.0,0.0,3.6017284393310547,3.6017513275146484,8.655959504721977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.41796875,0.0,1454.3543701171875,1895.4371337890625,0.0,3029.517333984375,0.8920816779136658,1.0,0.0,3.0,1.0,0.0
17833680,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9058734178543092,0.4780292809009552,0.4310877323150635,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8331408500671387,0.3703604340553283,0.3527875542640686,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8406957983970642,0.380864143371582,0.2681841254234314,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8020760416984558,0.3280850946903229,0.3133662045001983,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7013372182846069,0.2163562774658203,0.9882807731628418,285.0143127441406,284.95001220703125,298.5281066894531,294.1629943847656,298.78326416015625,297.3402709960937,285.01300048828125,1.0,0.5465059876441956,0.5078228712081909,0.5078228712081909,1.0,1.0,-2.82588791847229,1.0521738529205322,1.7737140655517578,0.4144147932529449,0.9428426027297974,0.9428426027297974,0.0,151.30706787109375,140.0,55734.9375,0.0,2012.6026611328125,1.0,279.74127197265625,283.411865234375,297.14312744140625,300.6984558105469,293.1499938964844,293.1499938964844,279.45001220703125,32670.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598422408103943,1.0,0.0,0.0,3.630778551101685,3.630801916122437,8.796154133960954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.021484375,0.0,1487.1102294921875,1895.4371337890625,0.0,3027.525390625,0.8985643982887268,1.0,0.0,3.0,1.0,0.0
17833740,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9179931282997132,0.4798845052719116,0.4328117966651916,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8432371020317078,0.3729526102542877,0.3551608622074127,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8496362566947937,0.3814880847930908,0.2686025202274322,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8115768432617188,0.3292863368988037,0.3144216537475586,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7094496488571167,0.2167242914438247,0.9893186092376708,284.9058837890625,284.95001220703125,298.5758972167969,294.175048828125,298.79473876953125,297.331298828125,284.90826416015625,1.0,0.5437220335006714,0.5066431760787964,0.5066431760787964,1.0,1.0,-2.833839178085327,1.0534218549728394,1.7804173231124878,0.4141471087932586,0.8500397801399231,0.8500397801399231,0.0,145.53054809570312,128.0,56431.2265625,0.0,1997.638916015625,1.0,279.4577941894531,283.2876892089844,297.2008972167969,300.873046875,293.1499938964844,293.1499938964844,279.75,38642.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690273761749268,1.0,0.0,0.0,3.520033836364746,3.520056962966919,8.26774282813858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.38134765625,0.0,1412.392578125,1895.4371337890625,0.0,3113.686767578125,0.87880939245224,1.0,0.0,3.0,1.0,0.0
17833800,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9179931282997132,0.4798845052719116,0.4328117966651916,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8432371020317078,0.3729526102542877,0.3551608622074127,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8496362566947937,0.3814880847930908,0.2686025202274322,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8115768432617188,0.3292863368988037,0.3144216537475586,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7094496488571167,0.2167242914438247,0.9893186092376708,284.9058837890625,284.95001220703125,298.5758972167969,294.175048828125,298.79473876953125,297.331298828125,284.90826416015625,1.0,0.5437220335006714,0.5066431760787964,0.5066431760787964,1.0,1.0,-2.833839178085327,1.0534218549728394,1.7804173231124878,0.4141471087932586,0.8500397801399231,0.8500397801399231,0.0,145.53054809570312,128.0,56431.2265625,0.0,1997.638916015625,1.0,279.4577941894531,283.2876892089844,297.2008972167969,300.873046875,293.1499938964844,293.1499938964844,279.75,38642.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690273761749268,1.0,0.0,0.0,3.520033836364746,3.520056962966919,8.26774282813858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.38134765625,0.0,1412.392578125,1895.4371337890625,0.0,3113.686767578125,0.87880939245224,1.0,0.0,3.0,1.0,0.0
17833860,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9382452964782716,0.4830004572868347,0.4349476993083954,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8593024015426636,0.3762453496456146,0.3576940298080444,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8646171689033508,0.3829312622547149,0.269162654876709,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8257983326911926,0.3310946822166443,0.3155812919139862,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7217105627059937,0.2175169289112091,0.9905123710632324,285.0127258300781,284.95001220703125,298.61981201171875,294.1855163574219,298.81207275390625,297.3339538574219,285.011474609375,1.0,0.5393107533454895,0.5054423213005066,0.5054423213005066,1.0,1.0,-2.842946052551269,1.0551167726516724,1.7878293991088867,0.4138793349266052,0.9500503540039062,0.9500503540039062,0.0,136.79025268554688,116.0,56037.5390625,0.0,1970.094482421875,1.0,279.7415466308594,283.4006652832031,297.1661071777344,300.7425537109375,293.1499938964844,293.1499938964844,279.45001220703125,32794.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612748384475708,1.0,0.0,0.0,3.661845445632935,3.6618690490722656,8.947326932684518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.009765625,0.0,1522.3253173828125,1895.4371337890625,0.0,3040.962158203125,0.9056509733200072,1.0,0.0,3.0,1.0,0.0
17833920,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9382452964782716,0.4830004572868347,0.4349476993083954,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8593024015426636,0.3762453496456146,0.3576940298080444,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8646171689033508,0.3829312622547149,0.269162654876709,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8257983326911926,0.3310946822166443,0.3155812919139862,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7217105627059937,0.2175169289112091,0.9905123710632324,285.0127258300781,284.95001220703125,298.61981201171875,294.1855163574219,298.81207275390625,297.3339538574219,285.011474609375,1.0,0.5393107533454895,0.5054423213005066,0.5054423213005066,1.0,1.0,-2.842946052551269,1.0551167726516724,1.7878293991088867,0.4138793349266052,0.9500503540039062,0.9500503540039062,0.0,136.79025268554688,116.0,56037.5390625,0.0,1970.094482421875,1.0,279.7415466308594,283.4006652832031,297.1661071777344,300.7425537109375,293.1499938964844,293.1499938964844,279.45001220703125,32794.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612748384475708,1.0,0.0,0.0,3.661845445632935,3.6618690490722656,8.947326932684518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.009765625,0.0,1522.3253173828125,1895.4371337890625,0.0,3040.962158203125,0.9056509733200072,1.0,0.0,3.0,1.0,0.0
17833980,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.961688995361328,0.4847912192344665,0.4364832639694214,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8797314167022705,0.3789181709289551,0.3599959313869476,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8837910890579224,0.3836077451705932,0.2695076465606689,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8432061672210693,0.3323455154895782,0.3165339827537536,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7362282872200012,0.2179639637470245,0.9912005066871644,284.9024658203125,284.95001220703125,298.6595153808594,294.19439697265625,298.82086181640625,297.3257751464844,284.90496826171875,1.0,0.5339452028274536,0.5042414665222168,0.5042414665222168,1.0,1.0,-2.849952459335327,1.055894136428833,1.794058322906494,0.4133123755455017,0.854263424873352,0.854263424873352,0.0,127.01097869873048,104.0,56724.79296875,0.0,1933.920166015625,1.0,279.4575500488281,283.2752380371094,297.2199401855469,300.911865234375,293.1499938964844,293.1499938964844,279.75,38751.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703657984733582,1.0,0.0,0.0,3.5493733882904053,3.5493969917297363,8.406141773775744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.03173828125,0.0,1444.0909423828125,1895.4371337890625,0.0,3126.241943359375,0.8853565454483032,1.0,0.0,3.0,1.0,0.0
17834040,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.961688995361328,0.4847912192344665,0.4364832639694214,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8797314167022705,0.3789181709289551,0.3599959313869476,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8837910890579224,0.3836077451705932,0.2695076465606689,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8432061672210693,0.3323455154895782,0.3165339827537536,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7362282872200012,0.2179639637470245,0.9912005066871644,284.9024658203125,284.95001220703125,298.6595153808594,294.19439697265625,298.82086181640625,297.3257751464844,284.90496826171875,1.0,0.5339452028274536,0.5042414665222168,0.5042414665222168,1.0,1.0,-2.849952459335327,1.055894136428833,1.794058322906494,0.4133123755455017,0.854263424873352,0.854263424873352,0.0,127.01097869873048,104.0,56724.79296875,0.0,1933.920166015625,1.0,279.4575500488281,283.2752380371094,297.2199401855469,300.911865234375,293.1499938964844,293.1499938964844,279.75,38751.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703657984733582,1.0,0.0,0.0,3.5493733882904053,3.5493969917297363,8.406141773775744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.03173828125,0.0,1444.0909423828125,1895.4371337890625,0.0,3126.241943359375,0.8853565454483032,1.0,0.0,3.0,1.0,0.0
17834100,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9743511080741882,0.486238956451416,0.4372592568397522,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8921535611152649,0.3805315196514129,0.3611195981502533,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8955086469650269,0.3842703402042389,0.2696529924869537,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8539031744003296,0.3332046866416931,0.3169712722301483,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.745031476020813,0.218334674835205,0.9913415908813475,285.0243835449219,284.95001220703125,298.6776733398437,294.1981811523437,298.82763671875,297.326416015625,285.0278625488281,1.0,0.5309844613075256,0.5036410093307495,0.5036410093307495,1.0,1.0,-2.853100299835205,1.0561387538909912,1.7969616651535034,0.4128517806529999,0.9393627047538756,0.9393627047538756,0.0,121.73015594482422,104.0,56055.5859375,0.0,1913.296875,1.0,279.6998596191406,283.40850830078125,297.16802978515625,300.70977783203125,293.1499938964844,293.1499938964844,279.75,33827.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643368482589722,1.0,0.0,0.0,3.6058430671691895,3.6058661937713614,8.67574840412999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.31640625,0.0,1468.5391845703125,1895.4371337890625,0.0,3069.6845703125,0.8957752585411072,1.0,0.0,3.0,1.0,0.0
17834160,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9882017970085144,0.4878426790237427,0.4384636580944061,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9075079560279846,0.3822888135910034,0.3625065088272095,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9103389978408812,0.3851009607315063,0.2700308859348297,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.867390513420105,0.3341984748840332,0.3176411986351013,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7561831474304199,0.2188156396150589,0.9922366738319396,285.0141906738281,284.95001220703125,298.69464111328125,294.2015380859375,298.8352355957031,297.3290710449219,285.01239013671875,1.0,0.5280278921127319,0.5030525922775269,0.5030525922775269,1.0,1.0,-2.858548164367676,1.057355284690857,1.8011927604675293,0.4128759503364563,0.9568913578987122,0.9568913578987122,0.0,115.98159790039062,92.0,56293.41015625,0.0,1894.012939453125,1.0,279.7423400878906,283.3930053710937,297.1811828613281,300.7748413085937,293.1499938964844,293.1499938964844,279.45001220703125,32802.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625099062919617,1.0,0.0,0.0,3.6877498626708975,3.6877737045288086,9.074364584193972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.640625,0.0,1551.39892578125,1895.4371337890625,0.0,3052.547119140625,0.9113670587539672,1.0,0.0,3.0,1.0,0.0
17834220,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.4923185408115387,0.4382556080818176,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9263983964920044,0.3848384618759155,0.3649831712245941,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9276231527328492,0.3856291770935058,0.2704907059669494,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8824054598808289,0.335306316614151,0.3187439143657684,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7684787511825562,0.21914604306221,0.9936935901641846,284.8674011230469,284.95001220703125,298.72491455078125,294.2069091796875,298.84716796875,297.33270263671875,284.8637084960937,1.0,0.5200597047805786,0.5018757581710815,0.5018757581710815,1.0,1.0,-2.8269524574279785,1.0425100326538086,1.7844423055648804,0.4008630812168121,0.833476722240448,0.833476722240448,0.0,108.94802856445312,80.0,56354.640625,0.0,1834.466796875,1.0,279.4573974609375,283.23974609375,297.23095703125,300.92730712890625,293.1499938964844,293.1499938964844,279.75,39807.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714472651481628,1.0,0.0,0.0,3.558269023895264,3.558292865753174,8.448329822385858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.826171875,0.0,1461.2611083984375,1895.4371337890625,0.0,3136.38623046875,0.8871554732322693,1.0,0.0,3.0,1.0,0.0
17834280,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.4923185408115387,0.4382556080818176,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9263983964920044,0.3848384618759155,0.3649831712245941,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9276231527328492,0.3856291770935058,0.2704907059669494,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8824054598808289,0.335306316614151,0.3187439143657684,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7684787511825562,0.21914604306221,0.9936935901641846,284.8674011230469,284.95001220703125,298.72491455078125,294.2069091796875,298.84716796875,297.33270263671875,284.8637084960937,1.0,0.5200597047805786,0.5018757581710815,0.5018757581710815,1.0,1.0,-2.8269524574279785,1.0425100326538086,1.7844423055648804,0.4008630812168121,0.833476722240448,0.833476722240448,0.0,108.94802856445312,80.0,56354.640625,0.0,1834.466796875,1.0,279.4573974609375,283.23974609375,297.23095703125,300.92730712890625,293.1499938964844,293.1499938964844,279.75,39807.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714472651481628,1.0,0.0,0.0,3.558269023895264,3.558292865753174,8.448329822385858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.826171875,0.0,1461.2611083984375,1895.4371337890625,0.0,3136.38623046875,0.8871554732322693,1.0,0.0,3.0,1.0,0.0
17834340,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.501258373260498,0.396612286567688,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9639253616333008,0.3881593942642212,0.3674443960189819,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.963392972946167,0.3870361745357513,0.2709536552429199,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.914948046207428,0.3370865285396576,0.3197817206382751,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7953892350196838,0.2200086563825607,0.9946959614753724,284.98748779296875,284.95001220703125,298.75,294.2104187011719,298.8778991699219,297.3685913085937,284.9860534667969,1.0,0.5114687085151672,0.5006989240646362,0.5006989240646362,1.0,1.0,-2.82086181640625,1.0373592376708984,1.7835025787353516,0.4019327759742737,0.9297835230827332,0.9297835230827332,0.0,98.62615966796876,100.0,55602.2421875,0.0,1751.091796875,1.0,279.7416381835937,283.37371826171875,297.1817932128906,300.7465209960937,293.1499938964844,293.1499938964844,279.45001220703125,33898.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615930080413818,1.0,0.0,0.0,3.659980297088623,3.660004138946533,8.938214932641131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.2724609375,0.0,1528.532958984375,1895.4371337890625,0.0,3043.9462890625,0.9059596061706544,1.0,0.0,3.0,1.0,0.0
17834400,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.501258373260498,0.396612286567688,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9639253616333008,0.3881593942642212,0.3674443960189819,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.963392972946167,0.3870361745357513,0.2709536552429199,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.914948046207428,0.3370865285396576,0.3197817206382751,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7953892350196838,0.2200086563825607,0.9946959614753724,284.98748779296875,284.95001220703125,298.75,294.2104187011719,298.8778991699219,297.3685913085937,284.9860534667969,1.0,0.5114687085151672,0.5006989240646362,0.5006989240646362,1.0,1.0,-2.82086181640625,1.0373592376708984,1.7835025787353516,0.4019327759742737,0.9297835230827332,0.9297835230827332,0.0,98.62615966796876,100.0,55602.2421875,0.0,1751.091796875,1.0,279.7416381835937,283.37371826171875,297.1817932128906,300.7465209960937,293.1499938964844,293.1499938964844,279.45001220703125,33898.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615930080413818,1.0,0.0,0.0,3.659980297088623,3.660004138946533,8.938214932641131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.2724609375,0.0,1528.532958984375,1895.4371337890625,0.0,3043.9462890625,0.9059596061706544,1.0,0.0,3.0,1.0,0.0
17834460,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.5103893280029297,0.3936173319816589,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9687027335166932,0.3908737301826477,0.3701008856296539,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9665480852127076,0.3877090513706207,0.2715237736701965,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9189919233322144,0.3383243083953857,0.3210408389568329,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.798232913017273,0.2205976843833923,0.997504472732544,284.9068908691406,284.95001220703125,298.7719421386719,294.2138061523437,298.904296875,297.39849853515625,284.90985107421875,1.0,0.5127466320991516,0.5000311732292175,0.5000311732292175,1.0,1.0,-2.825978994369507,1.038318395614624,1.7876604795455933,0.4011795818805694,0.8446425199508667,0.8446425199508667,0.0,98.08634948730467,120.0,56102.0,0.0,1756.3636474609375,1.0,279.45782470703125,283.2796936035156,297.2260437011719,300.8765563964844,293.1499938964844,293.1499938964844,279.75,39246.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678141832351685,1.0,0.0,0.0,3.5065572261810303,3.506580352783203,8.204557389035472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.09228515625,0.0,1402.6988525390625,1895.4371337890625,0.0,3102.305908203125,0.876663088798523,1.0,0.0,3.0,1.0,0.0
17834520,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.5103893280029297,0.3936173319816589,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9687027335166932,0.3908737301826477,0.3701008856296539,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9665480852127076,0.3877090513706207,0.2715237736701965,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9189919233322144,0.3383243083953857,0.3210408389568329,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.798232913017273,0.2205976843833923,0.997504472732544,284.9068908691406,284.95001220703125,298.7719421386719,294.2138061523437,298.904296875,297.39849853515625,284.90985107421875,1.0,0.5127466320991516,0.5000311732292175,0.5000311732292175,1.0,1.0,-2.825978994369507,1.038318395614624,1.7876604795455933,0.4011795818805694,0.8446425199508667,0.8446425199508667,0.0,98.08634948730467,120.0,56102.0,0.0,1756.3636474609375,1.0,279.45782470703125,283.2796936035156,297.2260437011719,300.8765563964844,293.1499938964844,293.1499938964844,279.75,39246.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678141832351685,1.0,0.0,0.0,3.5065572261810303,3.506580352783203,8.204557389035472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.09228515625,0.0,1402.6988525390625,1895.4371337890625,0.0,3102.305908203125,0.876663088798523,1.0,0.0,3.0,1.0,0.0
17834580,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.5150462985038757,0.4105022847652435,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9577466249465942,0.3943566679954529,0.3733332753181457,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.95376056432724,0.389262855052948,0.2725484371185303,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9065040349960328,0.3402208089828491,0.3228062987327575,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7880884408950806,0.2216058671474456,1.0022354125976562,285.03076171875,284.95001220703125,298.7929992675781,294.2189025878906,298.91571044921875,297.4041442871094,285.0305480957031,1.0,0.5210597515106201,0.4993633925914764,0.4993633925914764,1.0,1.0,-2.8591716289520264,1.0509371757507324,1.808234453201294,0.4060845375061035,0.9617979526519777,0.9617979526519777,0.0,103.33341217041016,140.0,56144.828125,0.0,1833.394287109375,1.0,279.7414855957031,283.403076171875,297.197265625,300.76959228515625,293.1499938964844,293.1499938964844,279.45001220703125,32362.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595195412635803,1.0,0.0,0.0,3.665563106536865,3.665586709976196,8.965503752733639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.162109375,0.0,1523.2213134765625,1895.4371337890625,0.0,3024.49853515625,0.906319499015808,1.0,0.0,3.0,1.0,0.0
17834640,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.5150462985038757,0.4105022847652435,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9577466249465942,0.3943566679954529,0.3733332753181457,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.95376056432724,0.389262855052948,0.2725484371185303,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9065040349960328,0.3402208089828491,0.3228062987327575,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7880884408950806,0.2216058671474456,1.0022354125976562,285.03076171875,284.95001220703125,298.7929992675781,294.2189025878906,298.91571044921875,297.4041442871094,285.0305480957031,1.0,0.5210597515106201,0.4993633925914764,0.4993633925914764,1.0,1.0,-2.8591716289520264,1.0509371757507324,1.808234453201294,0.4060845375061035,0.9617979526519777,0.9617979526519777,0.0,103.33341217041016,140.0,56144.828125,0.0,1833.394287109375,1.0,279.7414855957031,283.403076171875,297.197265625,300.76959228515625,293.1499938964844,293.1499938964844,279.45001220703125,32362.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595195412635803,1.0,0.0,0.0,3.665563106536865,3.665586709976196,8.965503752733639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.162109375,0.0,1523.2213134765625,1895.4371337890625,0.0,3024.49853515625,0.906319499015808,1.0,0.0,3.0,1.0,0.0
17834700,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.5147659778594971,0.4244641959667206,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9477306008338928,0.3958137631416321,0.3750255405902862,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9427274465560912,0.3897104561328888,0.2731200158596039,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8969801664352417,0.3409265577793121,0.3237696886062622,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7798277735710144,0.2219201922416687,1.0048755407333374,284.90240478515625,284.95001220703125,298.80322265625,294.2220764160156,298.91070556640625,297.3900451660156,284.8979797363281,1.0,0.5272176265716553,0.4990295171737671,0.4990295171737671,1.0,1.0,-2.8829987049102783,1.0602256059646606,1.8227730989456177,0.4099653959274292,0.8835241794586182,0.8835241794586182,0.0,107.68183135986328,140.0,57471.73828125,0.0,1892.577880859375,1.0,279.4968566894531,283.24859619140625,297.2638244628906,301.0235900878906,293.1499938964844,293.1499938964844,279.45001220703125,35772.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670827150344849,1.0,0.0,0.0,3.669832706451416,3.669857025146485,8.986402235677815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.1806640625,0.0,1553.6363525390625,1895.4371337890625,0.0,3095.44384765625,0.907658576965332,1.0,0.0,3.0,1.0,0.0
17834760,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.5127341151237488,0.4420120418071747,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9345571994781494,0.3970815539360046,0.376433253288269,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9285298585891724,0.3899402320384979,0.273443341255188,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8852723836898804,0.341454416513443,0.3244840502738952,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.769652783870697,0.2220573723316192,1.0065964460372925,284.9239501953125,284.95001220703125,298.8132629394531,294.2256164550781,298.8988647460937,297.36553955078125,284.9272155761719,1.0,0.5343349575996399,0.4982551038265228,0.4982551038265228,1.0,1.0,-2.9090921878814697,1.0696712732315063,1.839420914649964,0.4135069251060486,0.8836379647254944,0.8836379647254944,0.0,113.17610931396484,158.0,57696.7578125,0.0,1962.0806884765625,1.0,279.457275390625,283.2682800292969,297.2625732421875,300.9990234375,293.1499938964844,293.1499938964844,279.75,37209.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708418607711792,1.0,0.0,0.0,3.6162972450256334,3.616321086883545,8.726127589397947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.166015625,0.0,1504.9600830078125,1895.4371337890625,0.0,3130.707275390625,0.8990107774734497,1.0,0.0,3.0,1.0,0.0
17834820,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.98587566614151,0.5085720419883728,0.4588183164596557,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9046972990036012,0.3998096585273742,0.3792800307273865,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8982563018798828,0.3910483717918396,0.2743909955024719,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8594821095466614,0.3428497314453125,0.3261066377162933,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7475589513778687,0.2225157618522644,1.0105451345443726,285.0558776855469,284.95001220703125,298.8296813964844,294.2324523925781,298.8803100585937,297.3272705078125,285.0531616210937,1.0,0.5465813279151917,0.496954083442688,0.496954083442688,1.0,1.0,-2.9399425983428955,1.0799864530563354,1.85995614528656,0.4170573055744171,1.0,1.0,0.0,126.18907928466795,158.0,57605.88671875,0.0,2078.87646484375,1.0,279.7366943359375,283.39959716796875,297.2227478027344,300.8832397460937,293.1499938964844,293.1499938964844,279.75,31899.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661596179008484,1.0,0.0,0.0,3.7611453533172607,3.761169672012329,9.439163477509284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.3388671875,0.0,1628.7633056640625,1895.4371337890625,0.0,3086.7841796875,0.9274606108665466,1.0,0.0,3.0,1.0,0.0
17834880,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9815071821212769,0.5080602169036865,0.4583096206188202,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9006830453872681,0.4003280997276306,0.379860371351242,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8940683603286743,0.3912611305713653,0.2746090888977051,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.855729341506958,0.3431173861026764,0.3264473676681518,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7443403601646423,0.2226019650697708,1.0113261938095093,285.0476379394531,284.95001220703125,298.8327331542969,294.2338562011719,298.8785400390625,297.32275390625,285.0469970703125,1.0,0.5490001440048218,0.4967062473297119,0.4967062473297119,1.0,1.0,-2.947455883026123,1.0826340913772583,1.8648217916488647,0.4179046154022217,1.0,1.0,0.0,128.51028442382812,176.0,57737.046875,0.0,2099.164794921875,1.0,279.74267578125,283.3927917480469,297.2308349609375,300.90887451171875,293.1499938964844,293.1499938964844,279.45001220703125,32227.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666155338287354,1.0,0.0,0.0,3.781456232070923,3.781481027603149,9.54138613451505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.3193359375,0.0,1655.1561279296875,1895.4371337890625,0.0,3091.060791015625,0.9318984150886536,1.0,0.0,3.0,1.0,0.0
17834940,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9399709105491638,0.5064660310745239,0.4570693373680115,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8660428524017334,0.4025198221206665,0.383019208908081,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8585371971130371,0.3914084136486053,0.275553435087204,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8243610262870789,0.3438453078269958,0.3282024562358856,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7171403765678406,0.2224423587322235,1.0153467655181885,284.894287109375,284.95001220703125,298.8515319824219,294.2435302734375,298.8677062988281,297.2968139648437,284.89605712890625,1.0,0.5620752573013306,0.4951574206352234,0.4951574206352234,1.0,1.0,-2.9526801109313965,1.0818082094192505,1.8708717823028564,0.4163397550582886,0.8957105875015259,0.8957105875015259,0.0,148.84947204589844,194.0,58732.125,0.0,2214.21337890625,1.0,279.4571533203125,283.22296142578125,297.2802429199219,301.0982666015625,293.1499938964844,293.1499938964844,279.75,37801.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779900670051575,1.0,0.0,0.0,3.726150751113892,3.726175785064697,9.26433187942166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.8134765625,0.0,1633.309814453125,1895.4371337890625,0.0,3197.741455078125,0.9234261512756348,1.0,0.0,3.0,1.0,0.0
