time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9399709105491638,0.5064660310745239,0.4570693373680115,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8660428524017334,0.4025198221206665,0.383019208908081,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8585371971130371,0.3914084136486053,0.275553435087204,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8243610262870789,0.3438453078269958,0.3282024562358856,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7171403765678406,0.2224423587322235,1.0153467655181885,284.894287109375,284.95001220703125,298.8515319824219,294.2435302734375,298.8677062988281,297.2968139648437,284.89605712890625,1.0,0.5620752573013306,0.4951574206352234,0.4951574206352234,1.0,1.0,-2.9526801109313965,1.0818082094192505,1.8708717823028564,0.4163397550582886,0.8957105875015259,0.8957105875015259,0.0,148.84947204589844,194.0,58732.125,0.0,2214.21337890625,1.0,279.4571533203125,283.22296142578125,297.2802429199219,301.0982666015625,293.1499938964844,293.1499938964844,279.75,37801.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779900670051575,1.0,0.0,0.0,3.726150751113892,3.726175785064697,9.26433187942166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.8134765625,0.0,1633.309814453125,1895.4371337890625,0.0,3197.741455078125,0.9234261512756348,1.0,0.0,3.0,1.0,0.0
17835060,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9089162349700928,0.5077776908874512,0.4583092033863067,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8432685732841492,0.4053816199302673,0.3861788511276245,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8350764513015747,0.3923366665840149,0.2765150964260101,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8019343614578247,0.3451263308525085,0.3299100995063782,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6960132718086243,0.2226277440786361,1.0188716650009155,285.0264892578125,284.95001220703125,298.86968994140625,294.2545166015625,298.8701171875,297.2923278808594,285.0254211425781,1.0,0.5749417543411255,0.4934083521366119,0.4934083521366119,1.0,1.0,-2.965404510498047,1.0837308168411257,1.881673812866211,0.4151778519153595,1.0,1.0,0.0,167.48187255859375,182.0,58167.8125,0.0,2330.77978515625,1.0,279.7437744140625,283.36456298828125,297.238037109375,300.9504699707031,293.1499938964844,293.1499938964844,279.45001220703125,33210.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709172606468201,1.0,0.0,0.0,3.841012477874756,3.84103798866272,9.844297892414031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4453125,0.0,1734.2840576171875,1895.4371337890625,0.0,3131.414794921875,0.9460853934288024,1.0,0.0,3.0,1.0,0.0
17835120,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9089162349700928,0.5077776908874512,0.4583092033863067,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8432685732841492,0.4053816199302673,0.3861788511276245,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8350764513015747,0.3923366665840149,0.2765150964260101,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8019343614578247,0.3451263308525085,0.3299100995063782,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6960132718086243,0.2226277440786361,1.0188716650009155,285.0264892578125,284.95001220703125,298.86968994140625,294.2545166015625,298.8701171875,297.2923278808594,285.0254211425781,1.0,0.5749417543411255,0.4934083521366119,0.4934083521366119,1.0,1.0,-2.965404510498047,1.0837308168411257,1.881673812866211,0.4151778519153595,1.0,1.0,0.0,167.48187255859375,182.0,58167.8125,0.0,2330.77978515625,1.0,279.7437744140625,283.36456298828125,297.238037109375,300.9504699707031,293.1499938964844,293.1499938964844,279.45001220703125,33210.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709172606468201,1.0,0.0,0.0,3.841012477874756,3.84103798866272,9.844297892414031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4453125,0.0,1734.2840576171875,1895.4371337890625,0.0,3131.414794921875,0.9460853934288024,1.0,0.0,3.0,1.0,0.0
17835180,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.90126770734787,0.507983386516571,0.459071546792984,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8381894826889038,0.4075349271297455,0.3886692225933075,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8288843035697937,0.3924674987792969,0.2769761383533478,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7958170771598816,0.3458003103733063,0.3309838771820068,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6899241209030151,0.2224390208721161,1.019784688949585,284.8873596191406,284.95001220703125,298.8872375488281,294.2667236328125,298.8667907714844,297.2795715332031,284.88934326171875,1.0,0.578647792339325,0.4916592538356781,0.4916592538356781,1.0,1.0,-2.9722721576690674,1.0831626653671265,1.889109373092652,0.4131099581718445,0.8957062363624573,0.8957062363624573,0.0,173.52667236328125,170.0,59077.66796875,0.0,2373.755615234375,1.0,279.4569396972656,283.208984375,297.2926940917969,301.13214111328125,293.1499938964844,293.1499938964844,279.75,38424.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800286054611206,1.0,0.0,0.0,3.760695457458496,3.76072096824646,9.436905656912132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.587890625,0.0,1678.537353515625,1895.4371337890625,0.0,3216.848876953125,0.931607723236084,1.0,0.0,3.0,1.0,0.0
17835240,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.90126770734787,0.507983386516571,0.459071546792984,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8381894826889038,0.4075349271297455,0.3886692225933075,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8288843035697937,0.3924674987792969,0.2769761383533478,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7958170771598816,0.3458003103733063,0.3309838771820068,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6899241209030151,0.2224390208721161,1.019784688949585,284.8873596191406,284.95001220703125,298.8872375488281,294.2667236328125,298.8667907714844,297.2795715332031,284.88934326171875,1.0,0.578647792339325,0.4916592538356781,0.4916592538356781,1.0,1.0,-2.9722721576690674,1.0831626653671265,1.889109373092652,0.4131099581718445,0.8957062363624573,0.8957062363624573,0.0,173.52667236328125,170.0,59077.66796875,0.0,2373.755615234375,1.0,279.4569396972656,283.208984375,297.2926940917969,301.13214111328125,293.1499938964844,293.1499938964844,279.75,38424.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800286054611206,1.0,0.0,0.0,3.760695457458496,3.76072096824646,9.436905656912132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.587890625,0.0,1678.537353515625,1895.4371337890625,0.0,3216.848876953125,0.931607723236084,1.0,0.0,3.0,1.0,0.0
17835300,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9018863439559937,0.5087073445320129,0.4593273401260376,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8392908573150635,0.4089114367961883,0.3897351026535034,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8293397426605225,0.3928721845149994,0.2770671546459198,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7965022325515747,0.3463859260082245,0.3313373327255249,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6901917457580566,0.2225054949522018,1.0194262266159058,285.0227355957031,284.95001220703125,298.89581298828125,294.27325439453125,298.8681335449219,297.27801513671875,285.02691650390625,1.0,0.5785771608352661,0.4907847046852112,0.4907847046852112,1.0,1.0,-2.97395920753479,1.0821645259857178,1.8917946815490725,0.4115926623344421,0.9869132041931152,0.9869132041931152,0.0,173.25184631347656,170.0,58214.65625,0.0,2375.42724609375,1.0,279.7046813964844,283.360107421875,297.2426452636719,300.9206848144531,293.1499938964844,293.1499938964844,279.75,34374.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739070892333984,1.0,0.0,0.0,3.797705888748169,3.7977311611175537,9.62356466516212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3310546875,0.0,1691.1356201171875,1895.4371337890625,0.0,3159.45751953125,0.9390057921409608,1.0,0.0,3.0,1.0,0.0
17835360,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9054738283157348,0.5097330808639526,0.4601003527641296,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8427918553352356,0.4105054140090942,0.3910855948925018,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8321679830551147,0.3935279846191406,0.2774063944816589,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7996563911437988,0.3471735119819641,0.3319319486618042,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6926743388175964,0.2227354794740677,1.0197848081588743,285.0236511230469,284.95001220703125,298.9042358398437,294.28009033203125,298.8716125488281,297.2796630859375,285.022705078125,1.0,0.5777803063392639,0.4901418387889862,0.4901418387889862,1.0,1.0,-2.978062629699707,1.0825697183609009,1.8954929113388064,0.4109581708908081,1.0,1.0,0.0,171.18032836914062,158.0,58364.5390625,0.0,2372.3486328125,1.0,279.7437744140625,283.3569641113281,297.2574462890625,300.9825744628906,293.1499938964844,293.1499938964844,279.45001220703125,33573.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717812299728394,1.0,0.0,0.0,3.8616576194763184,3.861683368682861,9.950406365533129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.1533203125,0.0,1762.4366455078125,1895.4371337890625,0.0,3139.51904296875,0.9510822892189026,1.0,0.0,3.0,1.0,0.0
17835420,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9156609177589417,0.5100904703140259,0.4605862200260162,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8522017598152161,0.4128164947032928,0.3932376801967621,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.840018093585968,0.3938396573066711,0.27763432264328,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8082558512687683,0.3480019867420196,0.3326618671417236,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6997554898262024,0.2227363735437393,1.0192080736160278,284.8876342773437,284.95001220703125,298.9207458496094,294.2944641113281,298.87030029296875,297.27020263671875,284.8896789550781,1.0,0.5743489861488342,0.4888560771942138,0.4888560771942138,1.0,1.0,-2.981700897216797,1.0815364122390747,1.9001644849777224,0.4090416729450226,0.8967354893684387,0.8967354893684387,0.0,164.8959503173828,146.0,59226.171875,0.0,2346.98779296875,1.0,279.45684814453125,283.2055053710937,297.3163452148437,301.1642761230469,293.1499938964844,293.1499938964844,279.75,38612.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800795078277588,1.0,0.0,0.0,3.773372650146485,3.773398160934448,9.500635655967926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.1259765625,0.0,1695.0120849609375,1895.4371337890625,0.0,3217.32568359375,0.9346115589141846,1.0,0.0,3.0,1.0,0.0
17835480,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9156609177589417,0.5100904703140259,0.4605862200260162,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8522017598152161,0.4128164947032928,0.3932376801967621,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.840018093585968,0.3938396573066711,0.27763432264328,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8082558512687683,0.3480019867420196,0.3326618671417236,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6997554898262024,0.2227363735437393,1.0192080736160278,284.8876342773437,284.95001220703125,298.9207458496094,294.2944641113281,298.87030029296875,297.27020263671875,284.8896789550781,1.0,0.5743489861488342,0.4888560771942138,0.4888560771942138,1.0,1.0,-2.981700897216797,1.0815364122390747,1.9001644849777224,0.4090416729450226,0.8967354893684387,0.8967354893684387,0.0,164.8959503173828,146.0,59226.171875,0.0,2346.98779296875,1.0,279.45684814453125,283.2055053710937,297.3163452148437,301.1642761230469,293.1499938964844,293.1499938964844,279.75,38612.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800795078277588,1.0,0.0,0.0,3.773372650146485,3.773398160934448,9.500635655967926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.1259765625,0.0,1695.0120849609375,1895.4371337890625,0.0,3217.32568359375,0.9346115589141846,1.0,0.0,3.0,1.0,0.0
17835540,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9325713515281676,0.5118891596794128,0.4614225924015045,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8666741847991943,0.4159335792064667,0.3955315053462982,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8526216745376587,0.3950509130954742,0.2779804766178131,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8207690119743347,0.3495148718357086,0.3334825038909912,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7108796834945679,0.2232078909873962,1.01876699924469,285.0265197753906,284.95001220703125,298.93682861328125,294.3097839355469,298.8761901855469,297.272216796875,285.025634765625,1.0,0.5694435834884644,0.4875703155994415,0.4875703155994415,1.0,1.0,-2.9863269329071045,1.0809078216552734,1.905419111251831,0.407090425491333,1.0,1.0,0.0,155.7904052734375,134.0,58493.1796875,0.0,2308.98046875,1.0,279.7440185546875,283.3565673828125,297.2853088378906,301.0181884765625,293.1499938964844,293.1499938964844,279.45001220703125,33730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714684844017029,1.0,0.0,0.0,3.870719194412232,3.8707449436187744,9.997158940677764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.267578125,0.0,1774.862548828125,1895.4371337890625,0.0,3136.58544921875,0.9530922174453736,1.0,0.0,3.0,1.0,0.0
17835600,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9325713515281676,0.5118891596794128,0.4614225924015045,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8666741847991943,0.4159335792064667,0.3955315053462982,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8526216745376587,0.3950509130954742,0.2779804766178131,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8207690119743347,0.3495148718357086,0.3334825038909912,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7108796834945679,0.2232078909873962,1.01876699924469,285.0265197753906,284.95001220703125,298.93682861328125,294.3097839355469,298.8761901855469,297.272216796875,285.025634765625,1.0,0.5694435834884644,0.4875703155994415,0.4875703155994415,1.0,1.0,-2.9863269329071045,1.0809078216552734,1.905419111251831,0.407090425491333,1.0,1.0,0.0,155.7904052734375,134.0,58493.1796875,0.0,2308.98046875,1.0,279.7440185546875,283.3565673828125,297.2853088378906,301.0181884765625,293.1499938964844,293.1499938964844,279.45001220703125,33730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714684844017029,1.0,0.0,0.0,3.870719194412232,3.8707449436187744,9.997158940677764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.267578125,0.0,1774.862548828125,1895.4371337890625,0.0,3136.58544921875,0.9530922174453736,1.0,0.0,3.0,1.0,0.0
17835660,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9524628520011902,0.5121559500694275,0.461738258600235,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.884560763835907,0.4183402061462402,0.3976394236087799,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8684490323066711,0.3954614102840423,0.2781782448291778,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8354968428611755,0.3504389822483063,0.3341667354106903,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7234782576560974,0.2233525663614273,1.0181620121002195,284.890380859375,284.95001220703125,298.9525451660156,294.3259582519531,298.87548828125,297.2642517089844,284.8924560546875,1.0,0.5637438297271729,0.4863313436508178,0.4863313436508178,1.0,1.0,-2.989582061767578,1.079769730567932,1.909812331199646,0.4051653444766998,0.9007858037948608,0.9007858037948608,0.0,145.73451232910156,122.0,59389.234375,0.0,2263.549560546875,1.0,279.45660400390625,283.2050170898437,297.34735107421875,301.2044372558594,293.1499938964844,293.1499938964844,279.1499938964844,38535.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796584010124207,1.0,0.0,0.0,3.784221172332764,3.784246921539306,9.555343467582134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.955078125,0.0,1707.352294921875,1895.4371337890625,0.0,3213.37939453125,0.937097668647766,1.0,0.0,3.0,1.0,0.0
17835720,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9524628520011902,0.5121559500694275,0.461738258600235,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.884560763835907,0.4183402061462402,0.3976394236087799,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8684490323066711,0.3954614102840423,0.2781782448291778,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8354968428611755,0.3504389822483063,0.3341667354106903,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7234782576560974,0.2233525663614273,1.0181620121002195,284.890380859375,284.95001220703125,298.9525451660156,294.3259582519531,298.87548828125,297.2642517089844,284.8924560546875,1.0,0.5637438297271729,0.4863313436508178,0.4863313436508178,1.0,1.0,-2.989582061767578,1.079769730567932,1.909812331199646,0.4051653444766998,0.9007858037948608,0.9007858037948608,0.0,145.73451232910156,122.0,59389.234375,0.0,2263.549560546875,1.0,279.45660400390625,283.2050170898437,297.34735107421875,301.2044372558594,293.1499938964844,293.1499938964844,279.1499938964844,38535.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796584010124207,1.0,0.0,0.0,3.784221172332764,3.784246921539306,9.555343467582134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.955078125,0.0,1707.352294921875,1895.4371337890625,0.0,3213.37939453125,0.937097668647766,1.0,0.0,3.0,1.0,0.0
17835780,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9730606079101562,0.5121968984603882,0.4612616896629333,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9054374098777772,0.4206282794475555,0.3993057012557983,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8872044086456299,0.3957271575927734,0.2780003249645233,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8527966141700745,0.3512252271175384,0.3344403803348541,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7374138832092285,0.223393976688385,1.0162358283996582,284.8855895996094,284.95001220703125,298.9678955078125,294.34283447265625,298.87457275390625,297.2562866210937,284.8870544433594,1.0,0.5572499632835388,0.4850923418998718,0.4850923418998718,1.0,1.0,-2.988810062408448,1.0769922733306885,1.9118179082870483,0.4023908078670501,0.8309876322746277,0.8309876322746277,0.0,135.2484130859375,110.0,59434.23828125,0.0,2208.733642578125,1.0,279.1583251953125,283.18170166015625,297.3484802246094,301.22149658203125,293.1499938964844,293.1499938964844,279.45001220703125,41131.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834917545318604,1.0,0.0,0.0,3.5292723178863525,3.529295921325684,8.311197916555102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.306640625,0.0,1440.0802001953125,1895.4371337890625,0.0,3249.294677734375,0.8833085298538208,1.0,0.0,3.0,1.0,0.0
17835840,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9730606079101562,0.5121968984603882,0.4612616896629333,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9054374098777772,0.4206282794475555,0.3993057012557983,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8872044086456299,0.3957271575927734,0.2780003249645233,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8527966141700745,0.3512252271175384,0.3344403803348541,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7374138832092285,0.223393976688385,1.0162358283996582,284.8855895996094,284.95001220703125,298.9678955078125,294.34283447265625,298.87457275390625,297.2562866210937,284.8870544433594,1.0,0.5572499632835388,0.4850923418998718,0.4850923418998718,1.0,1.0,-2.988810062408448,1.0769922733306885,1.9118179082870483,0.4023908078670501,0.8309876322746277,0.8309876322746277,0.0,135.2484130859375,110.0,59434.23828125,0.0,2208.733642578125,1.0,279.1583251953125,283.18170166015625,297.3484802246094,301.22149658203125,293.1499938964844,293.1499938964844,279.45001220703125,41131.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834917545318604,1.0,0.0,0.0,3.5292723178863525,3.529295921325684,8.311197916555102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.306640625,0.0,1440.0802001953125,1895.4371337890625,0.0,3249.294677734375,0.8833085298538208,1.0,0.0,3.0,1.0,0.0
17835900,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9848498106002808,0.5130401253700256,0.4614738523960113,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9199063777923584,0.4222440719604492,0.4003953039646148,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8995067477226257,0.3963901698589325,0.2781257331371307,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8642706871032715,0.3520233631134033,0.3347874581813812,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7465630173683167,0.2236886173486709,1.0158898830413818,285.0122985839844,284.95001220703125,298.9754943847656,294.3515319824219,298.8780822753906,297.2584533691406,285.0144958496094,1.0,0.5539392828941345,0.4844728410243988,0.4844728410243988,1.0,1.0,-2.99052095413208,1.076457977294922,1.9140628576278689,0.4013060629367828,0.914650022983551,0.914650022983551,0.0,129.43701171875,110.0,58694.8125,0.0,2182.11328125,1.0,279.3986511230469,283.3211669921875,297.30279541015625,301.01043701171875,293.1499938964844,293.1499938964844,279.45001220703125,34991.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755999207496643,1.0,0.0,0.0,3.5710763931274414,3.5710995197296143,8.50925573558925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.6826171875,0.0,1439.7413330078125,1895.4371337890625,0.0,3175.332275390625,0.8891326785087585,1.0,0.0,3.0,1.0,0.0
17835960,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9972999095916748,0.5139912962913513,0.4621101319789886,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9378981590270996,0.423962265253067,0.4017543494701385,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9151150584220886,0.3971810042858124,0.2784809470176697,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8784080743789673,0.3529331982135772,0.3353772759437561,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7579439878463745,0.2240802347660064,1.016353726387024,285.001953125,284.95001220703125,298.9830017089844,294.3603820800781,298.8824462890625,297.2619323730469,285.0009460449219,1.0,0.5507199764251709,0.4838974475860595,0.4838974475860595,1.0,1.0,-2.9945921897888184,1.076953649520874,1.9176385402679443,0.4007880985736847,0.927425503730774,0.927425503730774,0.0,123.27869415283205,98.0,58872.39453125,0.0,2157.818115234375,1.0,279.4420471191406,283.3100891113281,297.32501220703125,301.07867431640625,293.1499938964844,293.1499938964844,279.1499938964844,33754.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724753856658936,1.0,0.0,0.0,3.6385927200317374,3.63861608505249,8.834056757223152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.048828125,0.0,1503.762939453125,1895.4371337890625,0.0,3146.02978515625,0.9009941816329956,1.0,0.0,3.0,1.0,0.0
17836020,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.5171090960502625,0.4435657560825348,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.958146035671234,0.426209807395935,0.4038790464401245,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9343249797821044,0.3976445496082306,0.2788305878639221,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.895031750202179,0.3538394272327423,0.3362050950527191,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.771355926990509,0.2242727726697921,1.0167945623397827,284.8922424316406,284.95001220703125,298.9967041015625,294.3769836425781,298.88726806640625,297.2646179199219,284.8949890136719,1.0,0.5430858731269836,0.4828387200832367,0.4828387200832367,1.0,1.0,-2.97172474861145,1.0654910802841189,1.9062336683273315,0.3950452506542206,0.8315666317939758,0.8315666317939758,0.0,115.9764633178711,98.0,58968.83203125,0.0,2084.7265625,1.0,279.16082763671875,283.1943054199219,297.3906555175781,301.24127197265625,293.1499938964844,293.1499938964844,279.1499938964844,40007.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87870854139328,1.0,0.0,0.0,3.4914045333862305,3.491427659988404,8.133802680276858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.5087890625,0.0,1392.4581298828125,1895.4371337890625,0.0,3204.4765625,0.8733609318733215,1.0,0.0,3.0,1.0,0.0
17836080,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.5176706910133362,0.4399250149726867,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9610268473625184,0.4264132380485534,0.4040147960186004,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9372941851615906,0.3976928293704986,0.2788223028182983,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8975946307182312,0.3539243936538696,0.33623206615448,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7734671235084534,0.224291056394577,1.016650676727295,284.8970642089844,284.95001220703125,298.9978942871094,294.3784484863281,298.8883972167969,297.2658996582031,284.89947509765625,1.0,0.5424259901046753,0.4827466607093811,0.4827466607093811,1.0,1.0,-2.97166109085083,1.0653115510940552,1.906349420547485,0.3945397436618805,0.8319342732429504,0.8319342732429504,0.0,115.00313568115234,101.0,58923.72265625,0.0,2076.676025390625,1.0,279.158447265625,283.1985778808594,297.38818359375,301.23028564453125,293.1499938964844,293.1499938964844,279.45001220703125,39801.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784776329994202,1.0,0.0,0.0,3.483079195022583,3.483102321624756,8.09505877441552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.494140625,0.0,1382.4151611328125,1895.4371337890625,0.0,3202.311767578125,0.8713875412940979,1.0,0.0,3.0,1.0,0.0
17836140,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.5262532234191895,0.4232190251350403,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9753649830818176,0.4294882118701935,0.406556636095047,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.951772928237915,0.3988937139511108,0.2793843746185303,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9109978079795836,0.3554412424564361,0.3373346626758575,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7840068936347961,0.2248338907957077,1.0177345275878906,284.9888916015625,284.95001220703125,299.0126037597656,294.3969421386719,298.91180419921875,297.2966613769531,284.9871520996094,1.0,0.5380450487136841,0.4815958738327026,0.4815958738327026,1.0,1.0,-2.9587490558624268,1.0577456951141355,1.9010034799575808,0.3900196254253387,0.9118309617042542,0.9118309617042542,0.0,110.23371887207033,121.0,58027.38671875,0.0,2030.092529296875,1.0,279.4418640136719,283.3040771484375,297.362060546875,301.0726318359375,293.1499938964844,293.1499938964844,279.1499938964844,33825.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678084015846252,1.0,0.0,0.0,3.592350482940674,3.5923736095428467,8.61094235915516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.912109375,0.0,1453.9560546875,1895.4371337890625,0.0,3102.251708984375,0.8904219269752502,1.0,0.0,3.0,1.0,0.0
17836200,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.5262532234191895,0.4232190251350403,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9753649830818176,0.4294882118701935,0.406556636095047,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.951772928237915,0.3988937139511108,0.2793843746185303,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9109978079795836,0.3554412424564361,0.3373346626758575,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7840068936347961,0.2248338907957077,1.0177345275878906,284.9888916015625,284.95001220703125,299.0126037597656,294.3969421386719,298.91180419921875,297.2966613769531,284.9871520996094,1.0,0.5380450487136841,0.4815958738327026,0.4815958738327026,1.0,1.0,-2.9587490558624268,1.0577456951141355,1.9010034799575808,0.3900196254253387,0.9118309617042542,0.9118309617042542,0.0,110.23371887207033,121.0,58027.38671875,0.0,2030.092529296875,1.0,279.4418640136719,283.3040771484375,297.362060546875,301.0726318359375,293.1499938964844,293.1499938964844,279.1499938964844,33825.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678084015846252,1.0,0.0,0.0,3.592350482940674,3.5923736095428467,8.61094235915516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.912109375,0.0,1453.9560546875,1895.4371337890625,0.0,3102.251708984375,0.8904219269752502,1.0,0.0,3.0,1.0,0.0
17836260,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9990000128746032,0.5312516093254089,0.4304458498954773,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9720653891563416,0.4319425821304321,0.4090787172317505,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9464898109436036,0.3993985950946808,0.2799117565155029,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9064905047416688,0.3564408719539642,0.338475227355957,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7800022959709167,0.2251154482364654,1.0197057723999023,284.9200134277344,284.95001220703125,299.0272216796875,294.4158020019531,298.9249572753906,297.3099365234375,284.9212951660156,1.0,0.5424039363861084,0.4808325469493866,0.4808325469493866,1.0,1.0,-2.97480583190918,1.0626908540725708,1.9121149778366089,0.3911369442939758,0.8413317799568176,0.8413317799568176,0.0,112.67449188232422,139.0,58709.6953125,0.0,2069.7158203125,1.0,279.1589050292969,283.21533203125,297.42510986328125,301.23345947265625,293.1499938964844,293.1499938964844,279.45001220703125,38392.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733850121498108,1.0,0.0,0.0,3.4592936038970947,3.4593162536621094,7.984875196598296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.3369140625,0.0,1348.1357421875,1895.4371337890625,0.0,3154.5615234375,0.8654395341873169,1.0,0.0,3.0,1.0,0.0
17836320,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9990000128746032,0.5312516093254089,0.4304458498954773,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9720653891563416,0.4319425821304321,0.4090787172317505,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9464898109436036,0.3993985950946808,0.2799117565155029,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9064905047416688,0.3564408719539642,0.338475227355957,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7800022959709167,0.2251154482364654,1.0197057723999023,284.9200134277344,284.95001220703125,299.0272216796875,294.4158020019531,298.9249572753906,297.3099365234375,284.9212951660156,1.0,0.5424039363861084,0.4808325469493866,0.4808325469493866,1.0,1.0,-2.97480583190918,1.0626908540725708,1.9121149778366089,0.3911369442939758,0.8413317799568176,0.8413317799568176,0.0,112.67449188232422,139.0,58709.6953125,0.0,2069.7158203125,1.0,279.1589050292969,283.21533203125,297.42510986328125,301.23345947265625,293.1499938964844,293.1499938964844,279.45001220703125,38392.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733850121498108,1.0,0.0,0.0,3.4592936038970947,3.4593162536621094,7.984875196598296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.3369140625,0.0,1348.1357421875,1895.4371337890625,0.0,3154.5615234375,0.8654395341873169,1.0,0.0,3.0,1.0,0.0
17836380,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.531414270401001,0.4519290030002594,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9586501121520996,0.4351209700107574,0.4121083915233612,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9301422834396362,0.4006886184215545,0.2808263003826141,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8927807211875916,0.3580318689346313,0.3400417864322662,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7681320905685425,0.2257428914308548,1.0231289863586426,285.02886962890625,284.95001220703125,299.041748046875,294.43487548828125,298.9244384765625,297.301025390625,285.028564453125,1.0,0.5519453287124634,0.4800692498683929,0.4800692498683929,1.0,1.0,-3.011351585388184,1.0758769512176514,1.9354747533798216,0.3961817026138305,0.951225519180298,0.951225519180298,0.0,119.7289047241211,157.0,58907.3984375,0.0,2169.0361328125,1.0,279.4411315917969,283.3277893066406,297.41656494140625,301.15826416015625,293.1499938964844,293.1499938964844,279.1499938964844,32193.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660286664962769,1.0,0.0,0.0,3.623229503631592,3.6232523918151855,8.759613479014661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.5,0.0,1475.317138671875,1895.4371337890625,0.0,3085.5556640625,0.8966516256332397,1.0,0.0,3.0,1.0,0.0
17836440,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.531414270401001,0.4519290030002594,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9586501121520996,0.4351209700107574,0.4121083915233612,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9301422834396362,0.4006886184215545,0.2808263003826141,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8927807211875916,0.3580318689346313,0.3400417864322662,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7681320905685425,0.2257428914308548,1.0231289863586426,285.02886962890625,284.95001220703125,299.041748046875,294.43487548828125,298.9244384765625,297.301025390625,285.028564453125,1.0,0.5519453287124634,0.4800692498683929,0.4800692498683929,1.0,1.0,-3.011351585388184,1.0758769512176514,1.9354747533798216,0.3961817026138305,0.951225519180298,0.951225519180298,0.0,119.7289047241211,157.0,58907.3984375,0.0,2169.0361328125,1.0,279.4411315917969,283.3277893066406,297.41656494140625,301.15826416015625,293.1499938964844,293.1499938964844,279.1499938964844,32193.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660286664962769,1.0,0.0,0.0,3.623229503631592,3.6232523918151855,8.759613479014661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.5,0.0,1475.317138671875,1895.4371337890625,0.0,3085.5556640625,0.8966516256332397,1.0,0.0,3.0,1.0,0.0
17836500,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.5290208458900452,0.4665802717208862,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9489371180534364,0.4363835453987121,0.4136510789394378,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9192875027656556,0.4009831249713897,0.2813077867031097,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8838077187538147,0.3585603535175323,0.340863972902298,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7604932188987732,0.2258674949407577,1.02499258518219,284.90411376953125,284.95001220703125,299.04901123046875,294.4444580078125,298.9158630371094,297.2834777832031,284.90093994140625,1.0,0.5581604838371277,0.4796875715255737,0.4796875715255737,1.0,1.0,-3.03462290763855,1.084453582763672,1.950169324874878,0.3996436595916748,0.8748703598976135,0.8748703598976135,0.0,124.64502716064452,157.0,60291.23828125,0.0,2235.650390625,1.0,279.1978759765625,283.1792907714844,297.4866638183594,301.4223937988281,293.1499938964844,293.1499938964844,279.1499938964844,35782.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734979629516602,1.0,0.0,0.0,3.6261065006256095,3.626130104064941,8.773530453254352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.912109375,0.0,1505.13330078125,1895.4371337890625,0.0,3155.62060546875,0.8978517055511475,1.0,0.0,3.0,1.0,0.0
17836560,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9910722970962524,0.5253208875656128,0.4744946658611297,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9310754537582396,0.4374419748783111,0.4149810075759887,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.901886522769928,0.4010524451732635,0.2816082239151001,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8686517477035522,0.3588956296443939,0.341519683599472,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7478832006454468,0.2258190512657165,1.0264216661453247,284.9267883300781,284.95001220703125,299.0563049316406,294.4540710449219,298.9045104980469,297.2628173828125,284.9270324707031,1.0,0.5644518136978149,0.4787939488887787,0.4787939488887787,1.0,1.0,-3.0474116802215576,1.0877180099487305,1.9596937894821167,0.4009977579116821,0.8774304986000061,0.8774304986000061,0.0,132.42315673828125,175.0,60498.89453125,0.0,2299.9638671875,1.0,279.15789794921875,283.19744873046875,297.49041748046875,301.40679931640625,293.1499938964844,293.1499938964844,279.45001220703125,36871.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771414160728455,1.0,0.0,0.0,3.580863237380981,3.5808868408203125,8.555961130696232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.732421875,0.0,1464.0025634765625,1895.4371337890625,0.0,3189.785400390625,0.8908169865608215,1.0,0.0,3.0,1.0,0.0
17836620,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.955596387386322,0.5224263072013855,0.4713262915611267,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8963850140571594,0.4402025043964386,0.4181054830551147,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8696821331977844,0.4019048511981964,0.2825786769390106,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8394853472709656,0.3600768446922302,0.3431919515132904,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7235516905784607,0.2260271161794662,1.0302351713180542,285.02178955078125,284.95001220703125,299.0708923339844,294.4732971191406,298.901123046875,297.2523803710937,285.0197448730469,1.0,0.5764164328575134,0.4770067036151886,0.4770067036151886,1.0,1.0,-3.0563511848449707,1.087562084197998,1.9687892198562624,0.3987530469894409,0.977759063243866,0.977759063243866,0.0,150.44012451171875,193.0,60226.03515625,0.0,2409.2724609375,1.0,279.4429016113281,283.3059387207031,297.4660949707031,301.30535888671875,293.1499938964844,293.1499938964844,279.1499938964844,32417.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723599314689636,1.0,0.0,0.0,3.728924512863159,3.728948831558228,9.278130619350122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.5810546875,0.0,1595.3770751953125,1895.4371337890625,0.0,3144.947021484375,0.920272171497345,1.0,0.0,3.0,1.0,0.0
17836680,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.955596387386322,0.5224263072013855,0.4713262915611267,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8963850140571594,0.4402025043964386,0.4181054830551147,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8696821331977844,0.4019048511981964,0.2825786769390106,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8394853472709656,0.3600768446922302,0.3431919515132904,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7235516905784607,0.2260271161794662,1.0302351713180542,285.02178955078125,284.95001220703125,299.0708923339844,294.4732971191406,298.901123046875,297.2523803710937,285.0197448730469,1.0,0.5764164328575134,0.4770067036151886,0.4770067036151886,1.0,1.0,-3.0563511848449707,1.087562084197998,1.9687892198562624,0.3987530469894409,0.977759063243866,0.977759063243866,0.0,150.44012451171875,193.0,60226.03515625,0.0,2409.2724609375,1.0,279.4429016113281,283.3059387207031,297.4660949707031,301.30535888671875,293.1499938964844,293.1499938964844,279.1499938964844,32417.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723599314689636,1.0,0.0,0.0,3.728924512863159,3.728948831558228,9.278130619350122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.5810546875,0.0,1595.3770751953125,1895.4371337890625,0.0,3144.947021484375,0.920272171497345,1.0,0.0,3.0,1.0,0.0
17836740,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.92182058095932,0.5203493237495422,0.4702016711235046,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8705693483352661,0.442085713148117,0.4208410084247589,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8444893956184387,0.4018203914165497,0.2832507491111755,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8166427612304688,0.3605169355869293,0.3445417881011963,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7023023366928101,0.225735142827034,1.033078908920288,284.89874267578125,284.95001220703125,299.0855712890625,294.4924621582031,298.8974304199219,297.2417297363281,284.9009094238281,1.0,0.5882315635681152,0.4752194583415985,0.4752194583415985,1.0,1.0,-3.064145088195801,1.086864948272705,1.9772802591323853,0.3966506123542785,0.8750748038291931,0.8750748038291931,0.0,168.89291381835938,196.0,61127.17578125,0.0,2520.24658203125,1.0,279.156982421875,283.1674194335937,297.52166748046875,301.4916381835937,293.1499938964844,293.1499938964844,279.45001220703125,38254.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820027709007263,1.0,0.0,0.0,3.6409547328948975,3.640979051589966,8.845529464451829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.689453125,0.0,1539.9541015625,1895.4371337890625,0.0,3235.34716796875,0.9051209092140198,1.0,0.0,3.0,1.0,0.0
17836800,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.92182058095932,0.5203493237495422,0.4702016711235046,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8705693483352661,0.442085713148117,0.4208410084247589,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8444893956184387,0.4018203914165497,0.2832507491111755,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8166427612304688,0.3605169355869293,0.3445417881011963,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7023023366928101,0.225735142827034,1.033078908920288,284.89874267578125,284.95001220703125,299.0855712890625,294.4924621582031,298.8974304199219,297.2417297363281,284.9009094238281,1.0,0.5882315635681152,0.4752194583415985,0.4752194583415985,1.0,1.0,-3.064145088195801,1.086864948272705,1.9772802591323853,0.3966506123542785,0.8750748038291931,0.8750748038291931,0.0,168.89291381835938,196.0,61127.17578125,0.0,2520.24658203125,1.0,279.156982421875,283.1674194335937,297.52166748046875,301.4916381835937,293.1499938964844,293.1499938964844,279.45001220703125,38254.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820027709007263,1.0,0.0,0.0,3.6409547328948975,3.640979051589966,8.845529464451829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.689453125,0.0,1539.9541015625,1895.4371337890625,0.0,3235.34716796875,0.9051209092140198,1.0,0.0,3.0,1.0,0.0
