time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.904795467853546,0.5203584432601929,0.470141738653183,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.858143150806427,0.444732129573822,0.4235282242298126,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8320212364196777,0.402569442987442,0.2839008271694183,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8043633103370667,0.3615692555904388,0.3457696735858917,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6904407739639282,0.2258023172616958,1.034826397895813,285.01318359375,284.95001220703125,299.1004333496094,294.511474609375,298.9008178710937,297.2412414550781,285.01153564453125,1.0,0.5955344438552856,0.4738487303256988,0.4738487303256988,1.0,1.0,-3.071657180786133,1.0868945121765137,1.9847626686096191,0.3951478004455566,0.978423237800598,0.978423237800598,0.0,180.42843627929688,199.0,60629.59375,0.0,2594.990478515625,1.0,279.4432067871094,283.2926330566406,297.4935913085937,301.3609313964844,293.1499938964844,293.1499938964844,279.1499938964844,33044.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747602701187134,1.0,0.0,0.0,3.766500949859619,3.7665255069732666,9.46606462548516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.5302734375,0.0,1643.86962890625,1895.4371337890625,0.0,3167.458740234375,0.9292072653770448,1.0,0.0,3.0,1.0,0.0
17836920,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.904795467853546,0.5203584432601929,0.470141738653183,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.858143150806427,0.444732129573822,0.4235282242298126,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8320212364196777,0.402569442987442,0.2839008271694183,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8043633103370667,0.3615692555904388,0.3457696735858917,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6904407739639282,0.2258023172616958,1.034826397895813,285.01318359375,284.95001220703125,299.1004333496094,294.511474609375,298.9008178710937,297.2412414550781,285.01153564453125,1.0,0.5955344438552856,0.4738487303256988,0.4738487303256988,1.0,1.0,-3.071657180786133,1.0868945121765137,1.9847626686096191,0.3951478004455566,0.978423237800598,0.978423237800598,0.0,180.42843627929688,199.0,60629.59375,0.0,2594.990478515625,1.0,279.4432067871094,283.2926330566406,297.4935913085937,301.3609313964844,293.1499938964844,293.1499938964844,279.1499938964844,33044.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747602701187134,1.0,0.0,0.0,3.766500949859619,3.7665255069732666,9.46606462548516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.5302734375,0.0,1643.86962890625,1895.4371337890625,0.0,3167.458740234375,0.9292072653770448,1.0,0.0,3.0,1.0,0.0
17836980,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8946020603179932,0.5191450119018555,0.4697093069553375,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8507649302482605,0.4466115236282348,0.4258360266685486,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8241342902183533,0.4025116860866546,0.284276008605957,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7963173389434814,0.3619992136955261,0.3466831147670746,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6827912330627441,0.2254937589168548,1.035547971725464,284.8961181640625,284.95001220703125,299.115478515625,294.5302124023437,298.8997497558594,297.23394775390625,284.8983764648437,1.0,0.6006141901016235,0.4724779725074768,0.4724779725074768,1.0,1.0,-3.076338052749634,1.0857871770858765,1.990550756454468,0.3932735025882721,0.8761225938796997,0.8761225938796997,0.0,188.474349975586,202.0,61405.00390625,0.0,2646.243896484375,1.0,279.15679931640625,283.1602783203125,297.5521545410156,301.5404663085937,293.1499938964844,293.1499938964844,279.45001220703125,38624.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829455971717834,1.0,0.0,0.0,3.663644552230835,3.6636691093444815,8.956120609582285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.482421875,0.0,1568.1158447265625,1895.4371337890625,0.0,3244.178955078125,0.9104819893836976,1.0,0.0,3.0,1.0,0.0
17837040,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8946020603179932,0.5191450119018555,0.4697093069553375,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8507649302482605,0.4466115236282348,0.4258360266685486,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8241342902183533,0.4025116860866546,0.284276008605957,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7963173389434814,0.3619992136955261,0.3466831147670746,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6827912330627441,0.2254937589168548,1.035547971725464,284.8961181640625,284.95001220703125,299.115478515625,294.5302124023437,298.8997497558594,297.23394775390625,284.8983764648437,1.0,0.6006141901016235,0.4724779725074768,0.4724779725074768,1.0,1.0,-3.076338052749634,1.0857871770858765,1.990550756454468,0.3932735025882721,0.8761225938796997,0.8761225938796997,0.0,188.474349975586,202.0,61405.00390625,0.0,2646.243896484375,1.0,279.15679931640625,283.1602783203125,297.5521545410156,301.5404663085937,293.1499938964844,293.1499938964844,279.45001220703125,38624.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829455971717834,1.0,0.0,0.0,3.663644552230835,3.6636691093444815,8.956120609582285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.482421875,0.0,1568.1158447265625,1895.4371337890625,0.0,3244.178955078125,0.9104819893836976,1.0,0.0,3.0,1.0,0.0
17837100,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.890817403793335,0.5191560387611389,0.4694731533527374,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8482280373573303,0.447877287864685,0.4269294142723083,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8212197422981262,0.4028280675411224,0.2844138443470001,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7933894991874695,0.3624713718891144,0.3470700979232788,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6799272894859314,0.2254941910505294,1.0355732440948486,285.0218811035156,284.95001220703125,299.12310791015625,294.5394287109375,298.90142822265625,297.233642578125,285.0248718261719,1.0,0.602575957775116,0.471792608499527,0.471792608499527,1.0,1.0,-3.07802414894104,1.0849779844284058,1.9930460453033447,0.3920805752277374,0.9626758694648744,0.9626758694648744,0.0,191.577865600586,202.0,60628.63671875,0.0,2665.83154296875,1.0,279.4024658203125,283.3000183105469,297.5082702636719,301.33758544921875,293.1499938964844,293.1499938964844,279.45001220703125,34134.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876929521560669,1.0,0.0,0.0,3.711113691329956,3.711138010025024,9.189710112877948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7197265625,0.0,1588.038330078125,1895.4371337890625,0.0,3187.798828125,0.9194206595420836,1.0,0.0,3.0,1.0,0.0
17837160,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8884415030479431,0.5194035172462463,0.4697454571723938,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.846842348575592,0.4493063688278198,0.4283253252506256,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8194143176078796,0.4033288955688476,0.2847964465618133,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7916123270988464,0.3630942106246948,0.3477079272270202,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.678095281124115,0.2256167829036712,1.0363681316375732,285.0138854980469,284.95001220703125,299.1307983398437,294.5485534667969,298.9044494628906,297.2352294921875,285.01239013671875,1.0,0.6044299006462097,0.4711670577526092,0.4711670577526092,1.0,1.0,-3.082209825515747,1.0852752923965454,1.9969345331192017,0.3914564847946167,0.9810767769813538,0.9810767769813538,0.0,193.9362945556641,190.0,60838.390625,0.0,2686.413818359375,1.0,279.44317626953125,283.2895202636719,297.5270080566406,301.4076538085937,293.1499938964844,293.1499938964844,279.1499938964844,33210.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750048875808716,1.0,0.0,0.0,3.78230357170105,3.782328367233277,9.54566189648176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.201171875,0.0,1663.7764892578125,1895.4371337890625,0.0,3169.75244140625,0.9329887628555298,1.0,0.0,3.0,1.0,0.0
17837220,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8901336789131165,0.5182350873947144,0.4690194129943847,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8500173687934875,0.4512180685997009,0.4302841126918793,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8213557004928589,0.4033221006393432,0.2849265933036804,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7939863204956055,0.3635604679584503,0.3482737243175506,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.679618239402771,0.2253767102956771,1.035564422607422,284.8949890136719,284.95001220703125,299.1464538574219,294.5664367675781,298.9045104980469,297.2294006347656,284.8971862792969,1.0,0.6031674146652222,0.4699159860610962,0.4699159860610962,1.0,1.0,-3.0835747718811035,1.0830765962600708,2.0004982948303223,0.3891608417034149,0.877512514591217,0.877512514591217,0.0,192.143295288086,178.0,61562.1953125,0.0,2679.661376953125,1.0,279.1566772460937,283.1558837890625,297.5863952636719,301.5859680175781,293.1499938964844,293.1499938964844,279.45001220703125,38735.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828138113021851,1.0,0.0,0.0,3.67691707611084,3.6769418716430655,9.021130722430826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.193359375,0.0,1583.9385986328125,1895.4371337890625,0.0,3242.944580078125,0.9135019779205322,1.0,0.0,3.0,1.0,0.0
17837280,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8901336789131165,0.5182350873947144,0.4690194129943847,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8500173687934875,0.4512180685997009,0.4302841126918793,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8213557004928589,0.4033221006393432,0.2849265933036804,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7939863204956055,0.3635604679584503,0.3482737243175506,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.679618239402771,0.2253767102956771,1.035564422607422,284.8949890136719,284.95001220703125,299.1464538574219,294.5664367675781,298.9045104980469,297.2294006347656,284.8971862792969,1.0,0.6031674146652222,0.4699159860610962,0.4699159860610962,1.0,1.0,-3.0835747718811035,1.0830765962600708,2.0004982948303223,0.3891608417034149,0.877512514591217,0.877512514591217,0.0,192.143295288086,178.0,61562.1953125,0.0,2679.661376953125,1.0,279.1566772460937,283.1558837890625,297.5863952636719,301.5859680175781,293.1499938964844,293.1499938964844,279.45001220703125,38735.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828138113021851,1.0,0.0,0.0,3.67691707611084,3.6769418716430655,9.021130722430826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.193359375,0.0,1583.9385986328125,1895.4371337890625,0.0,3242.944580078125,0.9135019779205322,1.0,0.0,3.0,1.0,0.0
17837340,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.898215115070343,0.5185120105743408,0.4686268866062164,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8589008450508118,0.4539774656295776,0.4323515594005584,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8285223245620728,0.4042156636714935,0.2851450741291046,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8018943071365356,0.3647218346595764,0.3488784730434418,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6859784722328186,0.2256053835153579,1.0345544815063477,285.0117492675781,284.95001220703125,299.1624755859375,294.583740234375,298.9102478027344,297.2320251464844,285.0106506347656,1.0,0.5994032025337219,0.4686649143695831,0.4686649143695831,1.0,1.0,-3.0853562355041504,1.0810534954071045,2.004302740097046,0.386654257774353,0.9809412956237792,0.9809412956237792,0.0,185.3383178710937,166.0,60912.953125,0.0,2647.35205078125,1.0,279.44268798828125,283.28594970703125,297.5613708496094,301.4485778808594,293.1499938964844,293.1499938964844,279.1499938964844,33397.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746366500854492,1.0,0.0,0.0,3.789498805999756,3.7895238399505615,9.582015536580002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.890625,0.0,1673.7569580078125,1895.4371337890625,0.0,3166.29931640625,0.9348989725112916,1.0,0.0,3.0,1.0,0.0
17837400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.898215115070343,0.5185120105743408,0.4686268866062164,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8589008450508118,0.4539774656295776,0.4323515594005584,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8285223245620728,0.4042156636714935,0.2851450741291046,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8018943071365356,0.3647218346595764,0.3488784730434418,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6859784722328186,0.2256053835153579,1.0345544815063477,285.0117492675781,284.95001220703125,299.1624755859375,294.583740234375,298.9102478027344,297.2320251464844,285.0106506347656,1.0,0.5994032025337219,0.4686649143695831,0.4686649143695831,1.0,1.0,-3.0853562355041504,1.0810534954071045,2.004302740097046,0.386654257774353,0.9809412956237792,0.9809412956237792,0.0,185.3383178710937,166.0,60912.953125,0.0,2647.35205078125,1.0,279.44268798828125,283.28594970703125,297.5613708496094,301.4485778808594,293.1499938964844,293.1499938964844,279.1499938964844,33397.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746366500854492,1.0,0.0,0.0,3.789498805999756,3.7895238399505615,9.582015536580002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.890625,0.0,1673.7569580078125,1895.4371337890625,0.0,3166.29931640625,0.9348989725112916,1.0,0.0,3.0,1.0,0.0
17837460,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9092353582382202,0.5173715353012085,0.4676590859889984,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.870650053024292,0.4559667110443115,0.4341064989566803,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8380777835845947,0.4043025374412536,0.2851353287696838,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8121562600135803,0.3652739524841308,0.3492480218410492,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6946693658828735,0.22549869120121,1.0330345630645752,284.8942565917969,284.95001220703125,299.17889404296875,294.6003723144531,298.9115295410156,297.22772216796875,284.8964538574219,1.0,0.5942261815071106,0.4674758613109588,0.4674758613109588,1.0,1.0,-3.084916591644287,1.0782560110092163,2.0066606998443604,0.3840427100658417,0.8772651553153992,0.8772651553153992,0.0,176.58558654785156,154.0,61594.69140625,0.0,2600.439453125,1.0,279.1566467285156,283.15386962890625,297.6188659667969,301.6215515136719,293.1499938964844,293.1499938964844,279.45001220703125,38844.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821117281913757,1.0,0.0,0.0,3.6806230545043945,3.680647850036621,9.039324595505605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.740234375,0.0,1588.966064453125,1895.4371337890625,0.0,3236.367431640625,0.914423406124115,1.0,0.0,3.0,1.0,0.0
17837520,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9092353582382202,0.5173715353012085,0.4676590859889984,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.870650053024292,0.4559667110443115,0.4341064989566803,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8380777835845947,0.4043025374412536,0.2851353287696838,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8121562600135803,0.3652739524841308,0.3492480218410492,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6946693658828735,0.22549869120121,1.0330345630645752,284.8942565917969,284.95001220703125,299.17889404296875,294.6003723144531,298.9115295410156,297.22772216796875,284.8964538574219,1.0,0.5942261815071106,0.4674758613109588,0.4674758613109588,1.0,1.0,-3.084916591644287,1.0782560110092163,2.0066606998443604,0.3840427100658417,0.8772651553153992,0.8772651553153992,0.0,176.58558654785156,154.0,61594.69140625,0.0,2600.439453125,1.0,279.1566467285156,283.15386962890625,297.6188659667969,301.6215515136719,293.1499938964844,293.1499938964844,279.45001220703125,38844.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821117281913757,1.0,0.0,0.0,3.6806230545043945,3.680647850036621,9.039324595505605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.740234375,0.0,1588.966064453125,1895.4371337890625,0.0,3236.367431640625,0.914423406124115,1.0,0.0,3.0,1.0,0.0
17837580,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.925861358642578,0.5176523923873901,0.467130959033966,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8864951133728027,0.4587986469268799,0.4360935986042022,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8512850999832153,0.4052741229534149,0.2853001356124878,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8250959515571594,0.366510272026062,0.3497771620750427,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7064312100410461,0.2258453369140625,1.0318711996078491,285.01202392578125,284.95001220703125,299.1958312988281,294.6162109375,298.918212890625,297.2313842773437,285.01043701171875,1.0,0.588259756565094,0.4662868082523346,0.4662868082523346,1.0,1.0,-3.086097478866577,1.0761104822158811,2.0099868774414062,0.3814901411533355,0.9812644720077516,0.9812644720077516,0.0,166.03944396972656,142.0,60933.5,0.0,2547.21826171875,1.0,279.4434509277344,283.28448486328125,297.592529296875,301.4820251464844,293.1499938964844,293.1499938964844,279.1499938964844,33378.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737427592277527,1.0,0.0,0.0,3.793477058410645,3.79350209236145,9.602143791198614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.958984375,0.0,1678.346435546875,1895.4371337890625,0.0,3157.916259765625,0.9355353713035583,1.0,0.0,3.0,1.0,0.0
17837640,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.925861358642578,0.5176523923873901,0.467130959033966,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8864951133728027,0.4587986469268799,0.4360935986042022,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8512850999832153,0.4052741229534149,0.2853001356124878,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8250959515571594,0.366510272026062,0.3497771620750427,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7064312100410461,0.2258453369140625,1.0318711996078491,285.01202392578125,284.95001220703125,299.1958312988281,294.6162109375,298.918212890625,297.2313842773437,285.01043701171875,1.0,0.588259756565094,0.4662868082523346,0.4662868082523346,1.0,1.0,-3.086097478866577,1.0761104822158811,2.0099868774414062,0.3814901411533355,0.9812644720077516,0.9812644720077516,0.0,166.03944396972656,142.0,60933.5,0.0,2547.21826171875,1.0,279.4434509277344,283.28448486328125,297.592529296875,301.4820251464844,293.1499938964844,293.1499938964844,279.1499938964844,33378.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737427592277527,1.0,0.0,0.0,3.793477058410645,3.79350209236145,9.602143791198614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.958984375,0.0,1678.346435546875,1895.4371337890625,0.0,3157.916259765625,0.9355353713035583,1.0,0.0,3.0,1.0,0.0
17837700,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9356755018234252,0.5171990990638733,0.4668863415718078,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8956689834594727,0.4598991274833679,0.4371287226676941,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8591107726097107,0.4054376780986786,0.2854228913784027,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8324466347694397,0.3668884634971618,0.3500915765762329,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.713101863861084,0.2258959710597992,1.0315685272216797,284.8733215332031,284.95001220703125,299.2044677734375,294.6238098144531,298.9198303222656,297.2304992675781,284.8692321777344,1.0,0.5851601362228394,0.4656922817230224,0.4656922817230224,1.0,1.0,-3.0872156620025635,1.0752300024032593,2.011985540390014,0.3804107904434204,0.8874289393424988,0.8874289393424988,0.0,160.50421142578125,142.0,61902.47265625,0.0,2520.209228515625,1.0,279.1944885253906,283.12750244140625,297.6539306640625,301.7142028808594,293.1499938964844,293.1499938964844,279.1499938964844,37180.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796913623809814,1.0,0.0,0.0,3.7690351009368896,3.7690603733062735,9.47880607782281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.708984375,0.0,1678.794677734375,1895.4371337890625,0.0,3213.68798828125,0.9307275414466858,1.0,0.0,3.0,1.0,0.0
17837760,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9448301792144777,0.5164859890937805,0.4660773575305938,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.904595911502838,0.4608258306980133,0.4378164112567901,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8667446970939636,0.4054091572761535,0.285273015499115,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8395885229110718,0.3671097159385681,0.3501209914684295,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7191566228866577,0.2258303761482238,1.0304208993911743,284.8940734863281,284.95001220703125,299.2132873535156,294.63116455078125,298.9203491210937,297.22784423828125,284.8963928222656,1.0,0.581841230392456,0.4651354849338531,0.4651354849338531,1.0,1.0,-3.085547685623169,1.0733317136764526,2.012216091156006,0.3789043128490448,0.8773279190063477,0.8773279190063477,0.0,155.2331085205078,130.0,61605.56640625,0.0,2489.28955078125,1.0,279.1568298339844,283.1526184082031,297.6495666503906,301.6540222167969,293.1499938964844,293.1499938964844,279.45001220703125,38872.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812242746353149,1.0,0.0,0.0,3.682438373565674,3.682463169097901,9.048243327924864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.8798828125,0.0,1591.2427978515625,1895.4371337890625,0.0,3228.052978515625,0.9148258566856384,1.0,0.0,3.0,1.0,0.0
17837820,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.967261016368866,0.5167157649993896,0.4654668271541595,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.92950040102005,0.463681697845459,0.4397841095924377,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8868637084960938,0.4064081013202667,0.2854273021221161,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8583247661590576,0.3683746457099914,0.3506366908550262,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7340795397758484,0.2262435555458068,1.029371976852417,285.0123291015625,284.95001220703125,299.2313232421875,294.6451416015625,298.9276733398437,297.2318115234375,285.0107116699219,1.0,0.575153112411499,0.4640218913555145,0.4640218913555145,1.0,1.0,-3.08671498298645,1.0713239908218384,2.0153911113739014,0.3765020966529846,0.9817983508110046,0.9817983508110046,0.0,143.57247924804688,118.0,60943.78515625,0.0,2430.118896484375,1.0,279.4434509277344,283.2834777832031,297.6217041015625,301.5126953125,293.1499938964844,293.1499938964844,279.1499938964844,33383.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729152083396912,1.0,0.0,0.0,3.795144081115722,3.795169115066528,9.610585038899444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.54296875,0.0,1680.36865234375,1895.4371337890625,0.0,3150.155029296875,0.9359158873558044,1.0,0.0,3.0,1.0,0.0
17837880,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.967261016368866,0.5167157649993896,0.4654668271541595,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.92950040102005,0.463681697845459,0.4397841095924377,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8868637084960938,0.4064081013202667,0.2854273021221161,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8583247661590576,0.3683746457099914,0.3506366908550262,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7340795397758484,0.2262435555458068,1.029371976852417,285.0123291015625,284.95001220703125,299.2313232421875,294.6451416015625,298.9276733398437,297.2318115234375,285.0107116699219,1.0,0.575153112411499,0.4640218913555145,0.4640218913555145,1.0,1.0,-3.08671498298645,1.0713239908218384,2.0153911113739014,0.3765020966529846,0.9817983508110046,0.9817983508110046,0.0,143.57247924804688,118.0,60943.78515625,0.0,2430.118896484375,1.0,279.4434509277344,283.2834777832031,297.6217041015625,301.5126953125,293.1499938964844,293.1499938964844,279.1499938964844,33383.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729152083396912,1.0,0.0,0.0,3.795144081115722,3.795169115066528,9.610585038899444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.54296875,0.0,1680.36865234375,1895.4371337890625,0.0,3150.155029296875,0.9359158873558044,1.0,0.0,3.0,1.0,0.0
17837940,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.988805890083313,0.5154911875724792,0.4643394649028778,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9576364159584044,0.4657102227210998,0.4414894878864288,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.910422146320343,0.4065557420253753,0.2853938043117523,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8805779814720154,0.368986427783966,0.3509720861911773,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7513939142227173,0.2262779623270034,1.0280488729476929,284.8942565917969,284.95001220703125,299.25,294.65802001953125,298.9303894042969,297.2285461425781,284.8964538574219,1.0,0.5682969093322754,0.4629082977771759,0.4629082977771759,1.0,1.0,-3.086190938949585,1.0686222314834597,2.017568588256836,0.3740179538726806,0.8778600692749023,0.8778600692749023,0.0,132.16619873046875,121.0,61616.20703125,0.0,2369.088134765625,1.0,279.1566162109375,283.15118408203125,297.6767272949219,301.6825561523437,293.1499938964844,293.1499938964844,279.45001220703125,38857.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804749846458435,1.0,0.0,0.0,3.684344530105591,3.6843693256378174,9.05761339708988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.21875,0.0,1593.2965087890625,1895.4371337890625,0.0,3221.03173828125,0.9152556657791138,1.0,0.0,3.0,1.0,0.0
17838000,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.988805890083313,0.5154911875724792,0.4643394649028778,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9576364159584044,0.4657102227210998,0.4414894878864288,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.910422146320343,0.4065557420253753,0.2853938043117523,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8805779814720154,0.368986427783966,0.3509720861911773,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7513939142227173,0.2262779623270034,1.0280488729476929,284.8942565917969,284.95001220703125,299.25,294.65802001953125,298.9303894042969,297.2285461425781,284.8964538574219,1.0,0.5682969093322754,0.4629082977771759,0.4629082977771759,1.0,1.0,-3.086190938949585,1.0686222314834597,2.017568588256836,0.3740179538726806,0.8778600692749023,0.8778600692749023,0.0,132.16619873046875,121.0,61616.20703125,0.0,2369.088134765625,1.0,279.1566162109375,283.15118408203125,297.6767272949219,301.6825561523437,293.1499938964844,293.1499938964844,279.45001220703125,38857.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804749846458435,1.0,0.0,0.0,3.684344530105591,3.6843693256378174,9.05761339708988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.21875,0.0,1593.2965087890625,1895.4371337890625,0.0,3221.03173828125,0.9152556657791138,1.0,0.0,3.0,1.0,0.0
17838060,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5156483054161072,0.4635675847530365,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9731207489967346,0.468554675579071,0.4436870813369751,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9258694648742676,0.4075465798377991,0.2857222259044647,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8942163586616516,0.3702448904514313,0.351724237203598,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7619975209236145,0.2267132401466369,1.028261423110962,285.0140075683594,284.95001220703125,299.26904296875,294.6702880859375,298.93804931640625,297.2323608398437,285.012451171875,1.0,0.5657703876495361,0.4618491530418396,0.4618491530418396,1.0,1.0,-3.089432954788208,1.067519187927246,2.021913766860962,0.3721047043800354,0.9838075041770936,0.9838075041770936,0.0,126.5605239868164,124.0,60980.515625,0.0,2345.601318359375,1.0,279.4434814453125,283.2830505371094,297.647216796875,301.5405578613281,293.1499938964844,293.1499938964844,279.1499938964844,33346.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722231388092041,1.0,0.0,0.0,3.797882318496704,3.7979073524475098,9.624458243706613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.740234375,0.0,1683.34130859375,1895.4371337890625,0.0,3143.6640625,0.9365205764770508,1.0,0.0,3.0,1.0,0.0
17838120,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5156483054161072,0.4635675847530365,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9731207489967346,0.468554675579071,0.4436870813369751,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9258694648742676,0.4075465798377991,0.2857222259044647,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8942163586616516,0.3702448904514313,0.351724237203598,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7619975209236145,0.2267132401466369,1.028261423110962,285.0140075683594,284.95001220703125,299.26904296875,294.6702880859375,298.93804931640625,297.2323608398437,285.012451171875,1.0,0.5657703876495361,0.4618491530418396,0.4618491530418396,1.0,1.0,-3.089432954788208,1.067519187927246,2.021913766860962,0.3721047043800354,0.9838075041770936,0.9838075041770936,0.0,126.5605239868164,124.0,60980.515625,0.0,2345.601318359375,1.0,279.4434814453125,283.2830505371094,297.647216796875,301.5405578613281,293.1499938964844,293.1499938964844,279.1499938964844,33346.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722231388092041,1.0,0.0,0.0,3.797882318496704,3.7979073524475098,9.624458243706613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.740234375,0.0,1683.34130859375,1895.4371337890625,0.0,3143.6640625,0.9365205764770508,1.0,0.0,3.0,1.0,0.0
17838180,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.5148037075996399,0.4606852829456329,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9774628281593324,0.4704959988594055,0.4457289278507232,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9296619296073914,0.4076117873191833,0.2859402298927307,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.89780592918396,0.3707802295684814,0.3524047136306762,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7645672559738159,0.2267011106014251,1.0287024974822998,284.8947448730469,284.95001220703125,299.2881164550781,294.6825561523437,298.9404602050781,297.2284240722656,284.8970947265625,1.0,0.5652253031730652,0.4607899785041809,0.4607899785041809,1.0,1.0,-3.090082883834839,1.0653795003890991,2.0247035026550293,0.3699140548706054,0.8795108795166016,0.8795108795166016,0.0,125.35455322265624,127.0,61670.51171875,0.0,2340.423095703125,1.0,279.1566162109375,283.1493530273437,297.70147705078125,301.71051025390625,293.1499938964844,293.1499938964844,279.45001220703125,38810.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798366785049438,1.0,0.0,0.0,3.689159870147705,3.689184904098511,9.081305165636876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.47265625,0.0,1598.42578125,1895.4371337890625,0.0,3215.0498046875,0.916304647922516,1.0,0.0,3.0,1.0,0.0
17838240,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.5148037075996399,0.4606852829456329,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9774628281593324,0.4704959988594055,0.4457289278507232,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9296619296073914,0.4076117873191833,0.2859402298927307,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.89780592918396,0.3707802295684814,0.3524047136306762,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7645672559738159,0.2267011106014251,1.0287024974822998,284.8947448730469,284.95001220703125,299.2881164550781,294.6825561523437,298.9404602050781,297.2284240722656,284.8970947265625,1.0,0.5652253031730652,0.4607899785041809,0.4607899785041809,1.0,1.0,-3.090082883834839,1.0653795003890991,2.0247035026550293,0.3699140548706054,0.8795108795166016,0.8795108795166016,0.0,125.35455322265624,127.0,61670.51171875,0.0,2340.423095703125,1.0,279.1566162109375,283.1493530273437,297.70147705078125,301.71051025390625,293.1499938964844,293.1499938964844,279.45001220703125,38810.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798366785049438,1.0,0.0,0.0,3.689159870147705,3.689184904098511,9.081305165636876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.47265625,0.0,1598.42578125,1895.4371337890625,0.0,3215.0498046875,0.916304647922516,1.0,0.0,3.0,1.0,0.0
17838300,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.5148730874061584,0.4604458510875702,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9782774448394777,0.4717891812324524,0.4467199742794037,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9299503564834596,0.4079689383506775,0.2860187888145447,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8982310891151428,0.3712897002696991,0.3527064621448517,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7647098302841187,0.2268270999193191,1.0287426710128784,285.0226745605469,284.95001220703125,299.29766845703125,294.6886291503906,298.94342041015625,297.22900390625,285.0257568359375,1.0,0.5654494166374207,0.4602603912353515,0.4602603912353515,1.0,1.0,-3.091459035873413,1.0647228956222534,2.02673602104187,0.3689177930355072,0.9674637913703918,0.9674637913703918,0.0,125.34271240234376,127.0,60865.4140625,0.0,2342.938232421875,1.0,279.4030456542969,283.2913818359375,297.655517578125,301.5029602050781,293.1499938964844,293.1499938964844,279.45001220703125,34274.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736745119094849,1.0,0.0,0.0,3.734273433685303,3.73429799079895,9.304766876994108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.1220703125,0.0,1615.754638671875,1895.4371337890625,0.0,3157.276611328125,0.9247222542762756,1.0,0.0,3.0,1.0,0.0
17838360,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5151305198669434,0.4602491557598114,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9793078303337096,0.4732379913330078,0.4480507671833038,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.930571436882019,0.4084984362125397,0.2863601744174957,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8988993167877197,0.3719392716884613,0.3532861471176147,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7650652527809143,0.227059930562973,1.029642939567566,285.0155944824219,284.95001220703125,299.3072509765625,294.6947021484375,298.9474792480469,297.2312316894531,285.0141296386719,1.0,0.5660141706466675,0.4597154855728149,0.4597154855728149,1.0,1.0,-3.095008134841919,1.0648763179779053,2.0301318168640137,0.3682662844657898,0.9869192838668824,0.9869192838668824,0.0,125.4201431274414,130.0,61056.5234375,0.0,2349.931884765625,1.0,279.4433288574219,283.2817687988281,297.6720886230469,301.5699768066406,293.1499938964844,293.1499938964844,279.1499938964844,33310.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716940879821777,1.0,0.0,0.0,3.80364727973938,3.8036723136901855,9.653698498368612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.609375,0.0,1689.9541015625,1895.4371337890625,0.0,3138.70166015625,0.9378853440284728,1.0,0.0,3.0,1.0,0.0
17838420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.5135412812232971,0.4622306227684021,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9783194065093994,0.4751016795635223,0.4501043260097503,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9279947280883788,0.4084970653057098,0.2865921854972839,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8970617651939392,0.3724048137664795,0.3539838492870331,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7631989121437073,0.2269902974367141,1.0302338600158691,284.89666748046875,284.95001220703125,299.326416015625,294.706787109375,298.9495849609375,297.2266540527344,284.8990783691406,1.0,0.5677037835121155,0.4586256742477417,0.4586256742477417,1.0,1.0,-3.1016879081726074,1.064989447593689,2.036698341369629,0.3670066893100738,0.8845223188400269,0.8845223188400269,0.0,126.70130920410156,133.0,61875.43359375,0.0,2369.137451171875,1.0,279.15631103515625,283.14630126953125,297.72735595703125,301.74761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38648.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795648217201233,1.0,0.0,0.0,3.703986883163452,3.704011917114258,9.154447866421832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.6552734375,0.0,1614.177978515625,1895.4371337890625,0.0,3212.501953125,0.9193692207336426,1.0,0.0,3.0,1.0,0.0
17838480,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.5135412812232971,0.4622306227684021,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9783194065093994,0.4751016795635223,0.4501043260097503,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9279947280883788,0.4084970653057098,0.2865921854972839,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8970617651939392,0.3724048137664795,0.3539838492870331,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7631989121437073,0.2269902974367141,1.0302338600158691,284.89666748046875,284.95001220703125,299.326416015625,294.706787109375,298.9495849609375,297.2266540527344,284.8990783691406,1.0,0.5677037835121155,0.4586256742477417,0.4586256742477417,1.0,1.0,-3.1016879081726074,1.064989447593689,2.036698341369629,0.3670066893100738,0.8845223188400269,0.8845223188400269,0.0,126.70130920410156,133.0,61875.43359375,0.0,2369.137451171875,1.0,279.15631103515625,283.14630126953125,297.72735595703125,301.74761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38648.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795648217201233,1.0,0.0,0.0,3.703986883163452,3.704011917114258,9.154447866421832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.6552734375,0.0,1614.177978515625,1895.4371337890625,0.0,3212.501953125,0.9193692207336426,1.0,0.0,3.0,1.0,0.0
17838540,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9951569437980652,0.5129365921020508,0.4616824686527252,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9752994179725648,0.4777593612670898,0.4524318873882293,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9230450391769408,0.4093100428581238,0.287024050951004,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8931511044502258,0.3734858334064483,0.3548769950866699,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7596086263656616,0.2272644937038421,1.031214475631714,285.0179443359375,284.95001220703125,299.3456420898437,294.7186889648437,298.9562683105469,297.2290344238281,285.0167541503906,1.0,0.5696828961372375,0.4575358629226684,0.4575358629226684,1.0,1.0,-3.106598138809204,1.0644091367721558,2.042189121246338,0.3652980923652649,0.9938356280326844,0.9938356280326844,0.0,128.8741912841797,136.0,61271.828125,0.0,2389.834716796875,1.0,279.4429626464844,283.27947998046875,297.6982727050781,301.60986328125,293.1499938964844,293.1499938964844,279.1499938964844,33301.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718187808990479,1.0,0.0,0.0,3.818649291992188,3.818674564361572,9.729999419505475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7158203125,0.0,1707.8935546875,1895.4371337890625,0.0,3139.870849609375,0.9414214491844176,1.0,0.0,3.0,1.0,0.0
17838600,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9951569437980652,0.5129365921020508,0.4616824686527252,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9752994179725648,0.4777593612670898,0.4524318873882293,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9230450391769408,0.4093100428581238,0.287024050951004,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8931511044502258,0.3734858334064483,0.3548769950866699,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7596086263656616,0.2272644937038421,1.031214475631714,285.0179443359375,284.95001220703125,299.3456420898437,294.7186889648437,298.9562683105469,297.2290344238281,285.0167541503906,1.0,0.5696828961372375,0.4575358629226684,0.4575358629226684,1.0,1.0,-3.106598138809204,1.0644091367721558,2.042189121246338,0.3652980923652649,0.9938356280326844,0.9938356280326844,0.0,128.8741912841797,136.0,61271.828125,0.0,2389.834716796875,1.0,279.4429626464844,283.27947998046875,297.6982727050781,301.60986328125,293.1499938964844,293.1499938964844,279.1499938964844,33301.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718187808990479,1.0,0.0,0.0,3.818649291992188,3.818674564361572,9.729999419505475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7158203125,0.0,1707.8935546875,1895.4371337890625,0.0,3139.870849609375,0.9414214491844176,1.0,0.0,3.0,1.0,0.0
17838660,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.989092230796814,0.5111418962478638,0.4605472385883331,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9701567888259888,0.4795057475566864,0.4544576108455658,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9158384203910828,0.4092117547988891,0.2872479856014251,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8872981667518616,0.3738516867160797,0.3555607199668884,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7545180916786194,0.2270977795124054,1.0317319631576538,284.892578125,284.95001220703125,299.3648986816406,294.73046875,298.9578857421875,297.22412109375,284.8948974609375,1.0,0.571787416934967,0.4563732147216797,0.4563732147216797,1.0,1.0,-3.109393119812012,1.062820315361023,2.046572685241699,0.3631784319877624,0.8869445323944092,0.8869445323944092,0.0,131.82843017578125,139.0,62052.5703125,0.0,2410.75341796875,1.0,279.1561584472656,283.1382751464844,297.75164794921875,301.7855529785156,293.1499938964844,293.1499938964844,279.45001220703125,38702.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797924518585205,1.0,0.0,0.0,3.721822500228882,3.7218477725982666,9.24282289815892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.96875,0.0,1635.17333984375,1895.4371337890625,0.0,3214.63525390625,0.9233062863349916,1.0,0.0,3.0,1.0,0.0
