time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.989092230796814,0.5111418962478638,0.4605472385883331,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9701567888259888,0.4795057475566864,0.4544576108455658,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9158384203910828,0.4092117547988891,0.2872479856014251,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8872981667518616,0.3738516867160797,0.3555607199668884,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7545180916786194,0.2270977795124054,1.0317319631576538,284.892578125,284.95001220703125,299.3648986816406,294.73046875,298.9578857421875,297.22412109375,284.8948974609375,1.0,0.571787416934967,0.4563732147216797,0.4563732147216797,1.0,1.0,-3.109393119812012,1.062820315361023,2.046572685241699,0.3631784319877624,0.8869445323944092,0.8869445323944092,0.0,131.82843017578125,139.0,62052.5703125,0.0,2410.75341796875,1.0,279.1561584472656,283.1382751464844,297.75164794921875,301.7855529785156,293.1499938964844,293.1499938964844,279.45001220703125,38702.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797924518585205,1.0,0.0,0.0,3.721822500228882,3.7218477725982666,9.24282289815892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.96875,0.0,1635.17333984375,1895.4371337890625,0.0,3214.63525390625,0.9233062863349916,1.0,0.0,3.0,1.0,0.0
17838780,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9838923215866088,0.5108076930046082,0.4599414467811584,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9660903215408324,0.4820801317691803,0.4567054808139801,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9102262854576112,0.4099551141262054,0.2876318097114563,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8826574087142944,0.3748593032360077,0.3563876152038574,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.750403106212616,0.2273126244544983,1.0324609279632568,285.016845703125,284.95001220703125,299.3842163085937,294.7420349121094,298.9640197753906,297.2259826660156,285.0153503417969,1.0,0.5739453434944153,0.4552105665206909,0.4552105665206909,1.0,1.0,-3.113690137863159,1.061815619468689,2.0518743991851807,0.3610257506370544,0.9965359568595886,0.9965359568595886,0.0,134.461669921875,142.0,61397.5546875,0.0,2432.857177734375,1.0,279.4437255859375,283.274658203125,297.7203674316406,301.6412048339844,293.1499938964844,293.1499938964844,279.1499938964844,33370.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718196153640747,1.0,0.0,0.0,3.832383155822754,3.832408428192138,9.800113502933527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.951171875,0.0,1725.0477294921875,1895.4371337890625,0.0,3139.87890625,0.9443479180336,1.0,0.0,3.0,1.0,0.0
17838840,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9838923215866088,0.5108076930046082,0.4599414467811584,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9660903215408324,0.4820801317691803,0.4567054808139801,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9102262854576112,0.4099551141262054,0.2876318097114563,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8826574087142944,0.3748593032360077,0.3563876152038574,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.750403106212616,0.2273126244544983,1.0324609279632568,285.016845703125,284.95001220703125,299.3842163085937,294.7420349121094,298.9640197753906,297.2259826660156,285.0153503417969,1.0,0.5739453434944153,0.4552105665206909,0.4552105665206909,1.0,1.0,-3.113690137863159,1.061815619468689,2.0518743991851807,0.3610257506370544,0.9965359568595886,0.9965359568595886,0.0,134.461669921875,142.0,61397.5546875,0.0,2432.857177734375,1.0,279.4437255859375,283.274658203125,297.7203674316406,301.6412048339844,293.1499938964844,293.1499938964844,279.1499938964844,33370.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718196153640747,1.0,0.0,0.0,3.832383155822754,3.832408428192138,9.800113502933527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.951171875,0.0,1725.0477294921875,1895.4371337890625,0.0,3139.87890625,0.9443479180336,1.0,0.0,3.0,1.0,0.0
17838900,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9812450408935548,0.5100647807121277,0.4596930146217346,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.964076817035675,0.4830253720283508,0.4578815400600433,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9075896739959716,0.4099941849708557,0.2878734469413757,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8804253339767456,0.3751085996627807,0.3568600416183471,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7484560608863831,0.2272830605506897,1.0331114530563354,284.87603759765625,284.95001220703125,299.3939208984375,294.74774169921875,298.9654541015625,297.2244567871094,284.8715515136719,1.0,0.575110912322998,0.4546292424201965,0.4546292424201965,1.0,1.0,-3.116451978683472,1.0615355968475342,2.054916381835937,0.3601390421390533,0.9026817083358764,0.9026817083358764,0.0,135.8307647705078,142.0,62437.1953125,0.0,2445.364501953125,1.0,279.193603515625,283.114013671875,297.7795104980469,301.87469482421875,293.1499938964844,293.1499938964844,279.1499938964844,36855.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779142498970032,1.0,0.0,0.0,3.814749240875244,3.814774990081787,9.710134918350375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.228515625,0.0,1730.9896240234375,1895.4371337890625,0.0,3197.031005859375,0.9409224987030028,1.0,0.0,3.0,1.0,0.0
17838960,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.977088987827301,0.5090419054031372,0.4588814675807953,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9605551958084106,0.4837605953216553,0.4586808085441589,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9035587906837464,0.4098106622695923,0.2878311574459076,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8768713474273682,0.3751722872257232,0.3570311963558197,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7454618215560913,0.227113276720047,1.032866597175598,284.8914794921875,284.95001220703125,299.4035949707031,294.7533874511719,298.9653015136719,297.2204895019531,284.8938293457031,1.0,0.5761385560035706,0.4540822207927704,0.4540822207927704,1.0,1.0,-3.1163008213043213,1.0602045059204102,2.056096315383911,0.3588081300258636,0.8888981938362122,0.8888981938362122,0.0,137.637451171875,145.0,62168.44921875,0.0,2454.689453125,1.0,279.156494140625,283.13385009765625,297.773681640625,301.8155517578125,293.1499938964844,293.1499938964844,279.45001220703125,38698.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796436190605164,1.0,0.0,0.0,3.733205556869507,3.733230829238892,9.299446332988736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6611328125,0.0,1648.3765869140625,1895.4371337890625,0.0,3213.240478515625,0.9259216785430908,1.0,0.0,3.0,1.0,0.0
17839020,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9713791608810424,0.5086588859558105,0.4582552313804626,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9563267230987548,0.4862850904464721,0.4608841240406036,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8985833525657654,0.4105169773101806,0.2881925106048584,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.872407853603363,0.3761381804943084,0.3578224182128906,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.741557776927948,0.2273051142692566,1.033511519432068,285.0172119140625,284.95001220703125,299.4230651855469,294.7644958496094,298.97174072265625,297.2226867675781,285.0157775878906,1.0,0.5783239006996155,0.4529881477355957,0.4529881477355957,1.0,1.0,-3.1203484535217285,1.059240698814392,2.061107873916626,0.356641411781311,0.9991746544837952,0.9991746544837952,0.0,140.39988708496094,148.0,61496.58203125,0.0,2477.111083984375,1.0,279.4437866210937,283.2718505859375,297.7424621582031,301.6699523925781,293.1499938964844,293.1499938964844,279.1499938964844,33415.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716225028038025,1.0,0.0,0.0,3.841398477554321,3.841423988342285,9.84627604339039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.142578125,0.0,1736.365966796875,1895.4371337890625,0.0,3138.030029296875,0.9464229345321656,1.0,0.0,3.0,1.0,0.0
17839080,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9713791608810424,0.5086588859558105,0.4582552313804626,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9563267230987548,0.4862850904464721,0.4608841240406036,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8985833525657654,0.4105169773101806,0.2881925106048584,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.872407853603363,0.3761381804943084,0.3578224182128906,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.741557776927948,0.2273051142692566,1.033511519432068,285.0172119140625,284.95001220703125,299.4230651855469,294.7644958496094,298.97174072265625,297.2226867675781,285.0157775878906,1.0,0.5783239006996155,0.4529881477355957,0.4529881477355957,1.0,1.0,-3.1203484535217285,1.059240698814392,2.061107873916626,0.356641411781311,0.9991746544837952,0.9991746544837952,0.0,140.39988708496094,148.0,61496.58203125,0.0,2477.111083984375,1.0,279.4437866210937,283.2718505859375,297.7424621582031,301.6699523925781,293.1499938964844,293.1499938964844,279.1499938964844,33415.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716225028038025,1.0,0.0,0.0,3.841398477554321,3.841423988342285,9.84627604339039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.142578125,0.0,1736.365966796875,1895.4371337890625,0.0,3138.030029296875,0.9464229345321656,1.0,0.0,3.0,1.0,0.0
17839140,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9641476273536682,0.5068231225013733,0.4571406841278076,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9508092999458312,0.487907201051712,0.4628144800662994,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8925715684890747,0.4103332459926605,0.2883706092834472,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8670229315757751,0.3764079511165619,0.3584327399730682,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7369906306266785,0.2270847558975219,1.033848762512207,284.8904113769531,284.95001220703125,299.44256591796875,294.7752990722656,298.97283935546875,297.2169494628906,284.89276123046875,1.0,0.5805103778839111,0.451894074678421,0.451894074678421,1.0,1.0,-3.1226918697357178,1.0575906038284302,2.065101146697998,0.3543690741062164,0.8904823660850525,0.8904823660850525,0.0,143.6493377685547,151.0,62266.06640625,0.0,2498.905029296875,1.0,279.156005859375,283.1295471191406,297.795654296875,301.8441467285156,293.1499938964844,293.1499938964844,279.45001220703125,38759.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794500827789307,1.0,0.0,0.0,3.742597818374634,3.7426230907440186,9.346297247248004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.111328125,0.0,1659.8203125,1895.4371337890625,0.0,3211.426513671875,0.927955687046051,1.0,0.0,3.0,1.0,0.0
17839200,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9641476273536682,0.5068231225013733,0.4571406841278076,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9508092999458312,0.487907201051712,0.4628144800662994,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8925715684890747,0.4103332459926605,0.2883706092834472,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8670229315757751,0.3764079511165619,0.3584327399730682,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7369906306266785,0.2270847558975219,1.033848762512207,284.8904113769531,284.95001220703125,299.44256591796875,294.7752990722656,298.97283935546875,297.2169494628906,284.89276123046875,1.0,0.5805103778839111,0.451894074678421,0.451894074678421,1.0,1.0,-3.1226918697357178,1.0575906038284302,2.065101146697998,0.3543690741062164,0.8904823660850525,0.8904823660850525,0.0,143.6493377685547,151.0,62266.06640625,0.0,2498.905029296875,1.0,279.156005859375,283.1295471191406,297.795654296875,301.8441467285156,293.1499938964844,293.1499938964844,279.45001220703125,38759.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794500827789307,1.0,0.0,0.0,3.742597818374634,3.7426230907440186,9.346297247248004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.111328125,0.0,1659.8203125,1895.4371337890625,0.0,3211.426513671875,0.927955687046051,1.0,0.0,3.0,1.0,0.0
17839260,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9581704139709472,0.5063660740852356,0.4564478695392608,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9466646313667296,0.4903853237628937,0.4649695158004761,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8879098296165466,0.4110057353973388,0.288706362247467,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8628984689712524,0.3773367702960968,0.3591866791248321,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7333778142929077,0.2272580116987228,1.0344088077545166,285.0176696777344,284.95001220703125,299.4621276855469,294.7857971191406,298.9793395996094,297.2191772460937,285.0162658691406,1.0,0.5826666951179504,0.4508445560932159,0.4508445560932159,1.0,1.0,-3.1264235973358154,1.056580662727356,2.06984281539917,0.3521989583969116,1.0,1.0,0.0,146.455810546875,154.0,61579.59375,0.0,2521.05322265625,1.0,279.44384765625,283.2693176269531,297.763671875,301.6968688964844,293.1499938964844,293.1499938964844,279.1499938964844,33458.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713843822479248,1.0,0.0,0.0,3.849080801010132,3.849106311798096,9.885698091238735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.76953125,0.0,1746.0858154296875,1895.4371337890625,0.0,3135.796630859375,0.9481884837150574,1.0,0.0,3.0,1.0,0.0
17839320,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9581704139709472,0.5063660740852356,0.4564478695392608,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9466646313667296,0.4903853237628937,0.4649695158004761,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8879098296165466,0.4110057353973388,0.288706362247467,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8628984689712524,0.3773367702960968,0.3591866791248321,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7333778142929077,0.2272580116987228,1.0344088077545166,285.0176696777344,284.95001220703125,299.4621276855469,294.7857971191406,298.9793395996094,297.2191772460937,285.0162658691406,1.0,0.5826666951179504,0.4508445560932159,0.4508445560932159,1.0,1.0,-3.1264235973358154,1.056580662727356,2.06984281539917,0.3521989583969116,1.0,1.0,0.0,146.455810546875,154.0,61579.59375,0.0,2521.05322265625,1.0,279.44384765625,283.2693176269531,297.763671875,301.6968688964844,293.1499938964844,293.1499938964844,279.1499938964844,33458.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713843822479248,1.0,0.0,0.0,3.849080801010132,3.849106311798096,9.885698091238735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.76953125,0.0,1746.0858154296875,1895.4371337890625,0.0,3135.796630859375,0.9481884837150574,1.0,0.0,3.0,1.0,0.0
17839380,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9507489204406738,0.5044589042663574,0.4552630186080932,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9413374066352844,0.4919541180133819,0.4668491780757904,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.882327675819397,0.4107880294322967,0.2888591587543487,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8579668402671814,0.3775686025619507,0.3597602546215057,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7291567921638489,0.2270204275846481,1.0346672534942627,284.8912048339844,284.95001220703125,299.48175048828125,294.79595947265625,298.98052978515625,297.21356201171875,284.8931579589844,1.0,0.5848142504692078,0.4497950375080108,0.4497950375080108,1.0,1.0,-3.1284520626068115,1.054887771606445,2.073564291000366,0.3499818444252014,0.8927820324897766,0.8927820324897766,0.0,149.731201171875,157.0,62355.57421875,0.0,2542.4501953125,1.0,279.1568603515625,283.1268920898437,297.8155822753906,301.8699645996094,293.1499938964844,293.1499938964844,279.45001220703125,38663.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791386485099792,1.0,0.0,0.0,3.751596689224243,3.751621961593628,9.391296202920784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.310546875,0.0,1669.6470947265625,1895.4371337890625,0.0,3208.508056640625,0.9299393892288208,1.0,0.0,3.0,1.0,0.0
17839440,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9507489204406738,0.5044589042663574,0.4552630186080932,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9413374066352844,0.4919541180133819,0.4668491780757904,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.882327675819397,0.4107880294322967,0.2888591587543487,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8579668402671814,0.3775686025619507,0.3597602546215057,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7291567921638489,0.2270204275846481,1.0346672534942627,284.8912048339844,284.95001220703125,299.48175048828125,294.79595947265625,298.98052978515625,297.21356201171875,284.8931579589844,1.0,0.5848142504692078,0.4497950375080108,0.4497950375080108,1.0,1.0,-3.1284520626068115,1.054887771606445,2.073564291000366,0.3499818444252014,0.8927820324897766,0.8927820324897766,0.0,149.731201171875,157.0,62355.57421875,0.0,2542.4501953125,1.0,279.1568603515625,283.1268920898437,297.8155822753906,301.8699645996094,293.1499938964844,293.1499938964844,279.45001220703125,38663.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791386485099792,1.0,0.0,0.0,3.751596689224243,3.751621961593628,9.391296202920784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.310546875,0.0,1669.6470947265625,1895.4371337890625,0.0,3208.508056640625,0.9299393892288208,1.0,0.0,3.0,1.0,0.0
17839500,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9470264911651612,0.5040735602378845,0.4546332359313965,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9387049674987792,0.493076354265213,0.467730313539505,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8795923590660095,0.4110075533390045,0.2888853847980499,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8555594086647034,0.3779322803020477,0.3599824905395508,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7270526885986328,0.227034792304039,1.0344979763031006,285.0220947265625,284.95001220703125,299.4916076660156,294.8009033203125,298.9831237792969,297.2137145996094,285.0254211425781,1.0,0.5858074426651001,0.4492702782154083,0.4492702782154083,1.0,1.0,-3.128843307495117,1.0538076162338257,2.075035572052002,0.3486640155315399,0.981939971446991,0.981939971446991,0.0,151.33396911621094,157.0,61479.609375,0.0,2551.77490234375,1.0,279.4045104980469,283.2735290527344,297.7687072753906,301.6577453613281,293.1499938964844,293.1499938964844,279.45001220703125,34446.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730884790420532,1.0,0.0,0.0,3.790327310562134,3.79035234451294,9.586204896550043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.0380859375,0.0,1682.8929443359375,1895.4371337890625,0.0,3151.780029296875,0.9373645186424256,1.0,0.0,3.0,1.0,0.0
17839560,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.944734275341034,0.5039240121841431,0.4545101225376129,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9374224543571472,0.4943866729736328,0.468964159488678,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.878044068813324,0.411428689956665,0.2891761064529419,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8542237281799316,0.3784630298614502,0.3604848384857178,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7258081436157227,0.2271779924631118,1.035167217254639,285.01837158203125,284.95001220703125,299.50146484375,294.8057556152344,298.9870910644531,297.21588134765625,285.0170593261719,1.0,0.5869289040565491,0.4487545490264892,0.4487545490264892,1.0,1.0,-3.131933689117432,1.0537742376327517,2.07815933227539,0.3478348553180694,1.0,1.0,0.0,152.54397583007812,160.0,61648.7109375,0.0,2564.23681640625,1.0,279.4437561035156,283.26727294921875,297.7835998535156,301.7216796875,293.1499938964844,293.1499938964844,279.1499938964844,33504.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711371421813965,1.0,0.0,0.0,3.855252265930176,3.85527777671814,9.917423540173331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.8212890625,0.0,1754.0140380859375,1895.4371337890625,0.0,3133.4775390625,0.9496609568595886,1.0,0.0,3.0,1.0,0.0
17839620,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9373670816421508,0.5019510984420776,0.4532661139965057,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9323973059654236,0.4959042966365814,0.4707993566989898,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.872907817363739,0.4111801087856293,0.2893087565898895,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.849732518196106,0.3786601722240448,0.3610276281833648,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7218458652496338,0.2269257158041,1.0353645086288452,284.8908996582031,284.95001220703125,299.5212707519531,294.8151550292969,298.98834228515625,297.2103576660156,284.892822265625,1.0,0.5890321731567383,0.4477230906486511,0.4477230906486511,1.0,1.0,-3.1337029933929443,1.051998496055603,2.081704378128052,0.3456457257270813,0.8943500518798828,0.8943500518798828,0.0,155.82192993164062,163.0,62428.1640625,0.0,2585.20654296875,1.0,279.15679931640625,283.12371826171875,297.8347473144531,301.8941955566406,293.1499938964844,293.1499938964844,279.45001220703125,38655.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788753151893616,1.0,0.0,0.0,3.758924961090088,3.758950471878052,9.428021598978376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.501953125,0.0,1678.2215576171875,1895.4371337890625,0.0,3206.039794921875,0.9315586090087892,1.0,0.0,3.0,1.0,0.0
17839680,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9373670816421508,0.5019510984420776,0.4532661139965057,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9323973059654236,0.4959042966365814,0.4707993566989898,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.872907817363739,0.4111801087856293,0.2893087565898895,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.849732518196106,0.3786601722240448,0.3610276281833648,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7218458652496338,0.2269257158041,1.0353645086288452,284.8908996582031,284.95001220703125,299.5212707519531,294.8151550292969,298.98834228515625,297.2103576660156,284.892822265625,1.0,0.5890321731567383,0.4477230906486511,0.4477230906486511,1.0,1.0,-3.1337029933929443,1.051998496055603,2.081704378128052,0.3456457257270813,0.8943500518798828,0.8943500518798828,0.0,155.82192993164062,163.0,62428.1640625,0.0,2585.20654296875,1.0,279.15679931640625,283.12371826171875,297.8347473144531,301.8941955566406,293.1499938964844,293.1499938964844,279.45001220703125,38655.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788753151893616,1.0,0.0,0.0,3.758924961090088,3.758950471878052,9.428021598978376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.501953125,0.0,1678.2215576171875,1895.4371337890625,0.0,3206.039794921875,0.9315586090087892,1.0,0.0,3.0,1.0,0.0
17839740,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.931506097316742,0.5013465285301208,0.4524562954902649,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9287707805633544,0.4982927739620209,0.4728731215000152,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8689901828765869,0.4117911756038666,0.2896065711975097,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8463379144668579,0.3795225322246551,0.3617228269577026,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.718670129776001,0.2270691394805908,1.0358035564422607,285.0184936523437,284.95001220703125,299.5411071777344,294.8240966796875,298.99493408203125,297.2127685546875,285.017578125,1.0,0.5911017656326294,0.4466916620731354,0.4466916620731354,1.0,1.0,-3.136935234069824,1.050772190093994,2.08616304397583,0.3436524569988251,1.0,1.0,0.0,158.63316345214844,166.0,61701.78125,0.0,2606.578857421875,1.0,279.4432983398437,283.2651062011719,297.802490234375,301.7445983886719,293.1499938964844,293.1499938964844,279.1499938964844,33621.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709148168563843,1.0,0.0,0.0,3.85972261428833,3.859748363494873,9.940437166733318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.7919921875,0.0,1760.4296875,1895.4371337890625,0.0,3131.392333984375,0.95083349943161,1.0,0.0,3.0,1.0,0.0
17839800,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.931506097316742,0.5013465285301208,0.4524562954902649,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9287707805633544,0.4982927739620209,0.4728731215000152,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8689901828765869,0.4117911756038666,0.2896065711975097,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8463379144668579,0.3795225322246551,0.3617228269577026,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.718670129776001,0.2270691394805908,1.0358035564422607,285.0184936523437,284.95001220703125,299.5411071777344,294.8240966796875,298.99493408203125,297.2127685546875,285.017578125,1.0,0.5911017656326294,0.4466916620731354,0.4466916620731354,1.0,1.0,-3.136935234069824,1.050772190093994,2.08616304397583,0.3436524569988251,1.0,1.0,0.0,158.63316345214844,166.0,61701.78125,0.0,2606.578857421875,1.0,279.4432983398437,283.2651062011719,297.802490234375,301.7445983886719,293.1499938964844,293.1499938964844,279.1499938964844,33621.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709148168563843,1.0,0.0,0.0,3.85972261428833,3.859748363494873,9.940437166733318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.7919921875,0.0,1760.4296875,1895.4371337890625,0.0,3131.392333984375,0.95083349943161,1.0,0.0,3.0,1.0,0.0
17839860,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.92444109916687,0.4993182718753814,0.4511545896530151,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9241178631782532,0.4997616708278656,0.4746608734130859,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8642811179161072,0.4115146994590759,0.289717435836792,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.842244029045105,0.379688024520874,0.3622337281703949,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7148523926734924,0.2268044501543045,1.0359375476837158,284.8906555175781,284.95001220703125,299.5610656738281,294.83258056640625,298.9962158203125,297.2073669433594,284.892578125,1.0,0.593160092830658,0.445663183927536,0.445663183927536,1.0,1.0,-3.1384379863739014,1.048851490020752,2.0895864963531494,0.3417559862136841,0.895626425743103,0.895626425743103,0.0,161.91261291503906,169.0,62485.49609375,0.0,2627.089111328125,1.0,279.15673828125,283.1207580566406,297.8521728515625,301.9158020019531,293.1499938964844,293.1499938964844,279.45001220703125,38653.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786150217056274,1.0,0.0,0.0,3.765128374099731,3.7651538848876953,9.4591666766064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.71875,0.0,1685.5455322265625,1895.4371337890625,0.0,3203.599609375,0.9329323768615724,1.0,0.0,3.0,1.0,0.0
17839920,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.92444109916687,0.4993182718753814,0.4511545896530151,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9241178631782532,0.4997616708278656,0.4746608734130859,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8642811179161072,0.4115146994590759,0.289717435836792,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.842244029045105,0.379688024520874,0.3622337281703949,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7148523926734924,0.2268044501543045,1.0359375476837158,284.8906555175781,284.95001220703125,299.5610656738281,294.83258056640625,298.9962158203125,297.2073669433594,284.892578125,1.0,0.593160092830658,0.445663183927536,0.445663183927536,1.0,1.0,-3.1384379863739014,1.048851490020752,2.0895864963531494,0.3417559862136841,0.895626425743103,0.895626425743103,0.0,161.91261291503906,169.0,62485.49609375,0.0,2627.089111328125,1.0,279.15673828125,283.1207580566406,297.8521728515625,301.9158020019531,293.1499938964844,293.1499938964844,279.45001220703125,38653.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786150217056274,1.0,0.0,0.0,3.765128374099731,3.7651538848876953,9.4591666766064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.71875,0.0,1685.5455322265625,1895.4371337890625,0.0,3203.599609375,0.9329323768615724,1.0,0.0,3.0,1.0,0.0
17839980,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9189028143882751,0.498657763004303,0.4502868354320526,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.920783758163452,0.5021113157272339,0.4766892790794372,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8606762886047363,0.412099540233612,0.289992481470108,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8391293287277222,0.3805212080478668,0.3628962337970733,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7117262482643127,0.226934865117073,1.036306381225586,285.019287109375,284.95001220703125,299.5810852050781,294.840576171875,299.0028076171875,297.2098388671875,285.0180969238281,1.0,0.5951846241950989,0.4446347057819366,0.4446347057819366,1.0,1.0,-3.141395330429077,1.0474915504455566,2.0939037799835205,0.3398664891719818,1.0,1.0,0.0,164.7261199951172,172.0,61742.640625,0.0,2648.004638671875,1.0,279.4439697265625,283.2630920410156,297.8184814453125,301.76416015625,293.1499938964844,293.1499938964844,279.1499938964844,33639.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706135153770447,1.0,0.0,0.0,3.865323543548584,3.865349292755127,9.969306802304343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.6259765625,0.0,1767.4765625,1895.4371337890625,0.0,3128.565673828125,0.951900601387024,1.0,0.0,3.0,1.0,0.0
17840040,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9189028143882751,0.498657763004303,0.4502868354320526,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.920783758163452,0.5021113157272339,0.4766892790794372,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8606762886047363,0.412099540233612,0.289992481470108,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8391293287277222,0.3805212080478668,0.3628962337970733,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7117262482643127,0.226934865117073,1.036306381225586,285.019287109375,284.95001220703125,299.5810852050781,294.840576171875,299.0028076171875,297.2098388671875,285.0180969238281,1.0,0.5951846241950989,0.4446347057819366,0.4446347057819366,1.0,1.0,-3.141395330429077,1.0474915504455566,2.0939037799835205,0.3398664891719818,1.0,1.0,0.0,164.7261199951172,172.0,61742.640625,0.0,2648.004638671875,1.0,279.4439697265625,283.2630920410156,297.8184814453125,301.76416015625,293.1499938964844,293.1499938964844,279.1499938964844,33639.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706135153770447,1.0,0.0,0.0,3.865323543548584,3.865349292755127,9.969306802304343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.6259765625,0.0,1767.4765625,1895.4371337890625,0.0,3128.565673828125,0.951900601387024,1.0,0.0,3.0,1.0,0.0
17840100,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9162985682487488,0.4977654218673706,0.4498999714851379,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9192653894424438,0.5029411911964417,0.4777688086032867,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8590179085731506,0.4120678007602691,0.2901880443096161,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8377007246017456,0.3806892037391662,0.3632974326610565,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7102676630020142,0.2268708646297454,1.0368129014968872,284.8784484863281,284.95001220703125,299.59112548828125,294.8443603515625,299.0042724609375,297.2083435058594,284.8739318847656,1.0,0.5962675213813782,0.4441204667091369,0.4441204667091369,1.0,1.0,-3.1435608863830566,1.0470573902130127,2.096503496170044,0.3391532301902771,0.912997841835022,0.912997841835022,0.0,166.14437866210938,172.0,62791.79296875,0.0,2659.887451171875,1.0,279.1935729980469,283.1019897460937,297.8754577636719,301.9945678710937,293.1499938964844,293.1499938964844,279.1499938964844,36842.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87664395570755,1.0,0.0,0.0,3.84873366355896,3.848759889602661,9.883915481623262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.9462890625,0.0,1772.3603515625,1895.4371337890625,0.0,3185.12158203125,0.9486322999000548,1.0,0.0,3.0,1.0,0.0
17840160,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9124162793159484,0.4965887069702148,0.4489587843418121,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9165561199188232,0.5035439729690552,0.4784514605998993,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8563662171363831,0.4118006229400635,0.2900936603546142,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8353814482688904,0.3806597888469696,0.363388180732727,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7079309821128845,0.226660206913948,1.036409854888916,284.8895263671875,284.95001220703125,299.6011657714844,294.8480224609375,299.0041809082031,297.20458984375,284.8917541503906,1.0,0.5972047448158264,0.4436240792274475,0.4436240792274475,1.0,1.0,-3.1427648067474365,1.0455392599105835,2.0972256660461426,0.3379940092563629,0.8963857889175415,0.8963857889175415,0.0,167.98818969726562,175.0,62527.92578125,0.0,2668.205810546875,1.0,279.1563415527344,283.1174621582031,297.8681945800781,301.935302734375,293.1499938964844,293.1499938964844,279.45001220703125,38678.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783702254295349,1.0,0.0,0.0,3.7701315879821777,3.7701570987701416,9.484321594754874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8291015625,0.0,1691.6761474609375,1895.4371337890625,0.0,3201.30517578125,0.9340646266937256,1.0,0.0,3.0,1.0,0.0
17840220,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9074075818061828,0.4958778917789459,0.4480406045913696,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9135273098945618,0.5058673620223999,0.4804470837116241,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8530290126800537,0.4123590886592865,0.2903474271297455,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8324874639511108,0.3814645409584045,0.3640204071998596,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7048090100288391,0.2267777323722839,1.0367152690887451,285.0196838378906,284.95001220703125,299.6213684082031,294.8549194335937,299.01092529296875,297.2071838378906,285.0185546875,1.0,0.5991898775100708,0.4426313042640686,0.4426313042640686,1.0,1.0,-3.145483493804932,1.0441516637802124,2.101331949234009,0.3361610174179077,1.0,1.0,0.0,170.80523681640625,178.0,61772.12109375,0.0,2688.73193359375,1.0,279.4440002441406,283.2611083984375,297.8329467773437,301.7812194824219,293.1499938964844,293.1499938964844,279.1499938964844,33697.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870374858379364,1.0,0.0,0.0,3.869077205657959,3.869102954864502,9.988679039452109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.23828125,0.0,1772.5758056640625,1895.4371337890625,0.0,3126.326904296875,0.9527586102485656,1.0,0.0,3.0,1.0,0.0
17840280,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9074075818061828,0.4958778917789459,0.4480406045913696,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9135273098945618,0.5058673620223999,0.4804470837116241,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8530290126800537,0.4123590886592865,0.2903474271297455,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8324874639511108,0.3814645409584045,0.3640204071998596,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7048090100288391,0.2267777323722839,1.0367152690887451,285.0196838378906,284.95001220703125,299.6213684082031,294.8549194335937,299.01092529296875,297.2071838378906,285.0185546875,1.0,0.5991898775100708,0.4426313042640686,0.4426313042640686,1.0,1.0,-3.145483493804932,1.0441516637802124,2.101331949234009,0.3361610174179077,1.0,1.0,0.0,170.80523681640625,178.0,61772.12109375,0.0,2688.73193359375,1.0,279.4440002441406,283.2611083984375,297.8329467773437,301.7812194824219,293.1499938964844,293.1499938964844,279.1499938964844,33697.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870374858379364,1.0,0.0,0.0,3.869077205657959,3.869102954864502,9.988679039452109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.23828125,0.0,1772.5758056640625,1895.4371337890625,0.0,3126.326904296875,0.9527586102485656,1.0,0.0,3.0,1.0,0.0
17840340,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.901728630065918,0.4937742352485657,0.4466749727725982,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9097134470939636,0.5072782039642334,0.4821861088275909,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8490370512008667,0.4120358824729919,0.2904305756092071,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.828991174697876,0.3815752863883972,0.3644855618476867,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7011429667472839,0.2264918833971023,1.036765217781067,284.8902282714844,284.95001220703125,299.64166259765625,294.8612365722656,299.01239013671875,297.2020874023437,284.89215087890625,1.0,0.6011742353439331,0.4416384994983673,0.4416384994983673,1.0,1.0,-3.1466619968414307,1.0421552658081057,2.104506731033325,0.3342792689800262,0.8976988196372986,0.8976988196372986,0.0,174.06593322753906,181.0,62561.2890625,0.0,2708.587646484375,1.0,279.1567077636719,283.1153259277344,297.8810119628906,301.95050048828125,293.1499938964844,293.1499938964844,279.45001220703125,38642.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781239986419678,1.0,0.0,0.0,3.774847984313965,3.774873733520508,9.508066227681412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.927734375,0.0,1697.002685546875,1895.4371337890625,0.0,3198.997314453125,0.935077667236328,1.0,0.0,3.0,1.0,0.0
17840400,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.901728630065918,0.4937742352485657,0.4466749727725982,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9097134470939636,0.5072782039642334,0.4821861088275909,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8490370512008667,0.4120358824729919,0.2904305756092071,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.828991174697876,0.3815752863883972,0.3644855618476867,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7011429667472839,0.2264918833971023,1.036765217781067,284.8902282714844,284.95001220703125,299.64166259765625,294.8612365722656,299.01239013671875,297.2020874023437,284.89215087890625,1.0,0.6011742353439331,0.4416384994983673,0.4416384994983673,1.0,1.0,-3.1466619968414307,1.0421552658081057,2.104506731033325,0.3342792689800262,0.8976988196372986,0.8976988196372986,0.0,174.06593322753906,181.0,62561.2890625,0.0,2708.587646484375,1.0,279.1567077636719,283.1153259277344,297.8810119628906,301.95050048828125,293.1499938964844,293.1499938964844,279.45001220703125,38642.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781239986419678,1.0,0.0,0.0,3.774847984313965,3.774873733520508,9.508066227681412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.927734375,0.0,1697.002685546875,1895.4371337890625,0.0,3198.997314453125,0.935077667236328,1.0,0.0,3.0,1.0,0.0
17840460,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8972986340522766,0.4930118918418884,0.4457212686538696,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.907042920589447,0.5096116662025452,0.4841852784156799,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8459413051605225,0.412546694278717,0.290659099817276,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8262767195701599,0.3823319673538208,0.3650813996791839,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6981834173202515,0.2266010493040084,1.0370349884033203,285.0202941894531,284.95001220703125,299.6620178222656,294.866943359375,299.01934814453125,297.20489501953125,285.01922607421875,1.0,0.6031255125999451,0.4406960606575012,0.4406960606575012,1.0,1.0,-3.149225234985352,1.040812373161316,2.108412742614746,0.3324715495109558,1.0,1.0,0.0,176.87669372558594,184.0,61790.74609375,0.0,2728.8271484375,1.0,279.44403076171875,283.2594299316406,297.8450012207031,301.79510498046875,293.1499938964844,293.1499938964844,279.1499938964844,33745.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701618909835815,1.0,0.0,0.0,3.87188172340393,3.8719074726104736,1.0003165016314597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.8134765625,0.0,1776.42138671875,1895.4371337890625,0.0,3124.329345703125,0.953411102294922,1.0,0.0,3.0,1.0,0.0
17840520,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8972986340522766,0.4930118918418884,0.4457212686538696,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.907042920589447,0.5096116662025452,0.4841852784156799,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8459413051605225,0.412546694278717,0.290659099817276,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8262767195701599,0.3823319673538208,0.3650813996791839,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6981834173202515,0.2266010493040084,1.0370349884033203,285.0202941894531,284.95001220703125,299.6620178222656,294.866943359375,299.01934814453125,297.20489501953125,285.01922607421875,1.0,0.6031255125999451,0.4406960606575012,0.4406960606575012,1.0,1.0,-3.149225234985352,1.040812373161316,2.108412742614746,0.3324715495109558,1.0,1.0,0.0,176.87669372558594,184.0,61790.74609375,0.0,2728.8271484375,1.0,279.44403076171875,283.2594299316406,297.8450012207031,301.79510498046875,293.1499938964844,293.1499938964844,279.1499938964844,33745.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701618909835815,1.0,0.0,0.0,3.87188172340393,3.8719074726104736,1.0003165016314597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.8134765625,0.0,1776.42138671875,1895.4371337890625,0.0,3124.329345703125,0.953411102294922,1.0,0.0,3.0,1.0,0.0
