time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8935285210609436,0.4913772344589233,0.4447935223579407,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9047282934188844,0.5107265114784241,0.4856429696083069,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8433138728141785,0.4122748076915741,0.2907738089561462,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8239498734474182,0.382390409708023,0.3654839396476745,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6957356333732605,0.2264019548892974,1.037332534790039,284.8763427734375,284.95001220703125,299.6776733398437,294.870849609375,299.0208435058594,297.2014465332031,284.8785400390625,1.0,0.6046634316444397,0.4399755001068115,0.4399755001068115,1.0,1.0,-3.150851964950561,1.0396443605422974,2.1112077236175537,0.3311897814273834,0.8998921513557434,0.8998921513557434,0.0,179.260009765625,184.0,62676.30078125,0.0,2744.900390625,1.0,279.1662292480469,283.1004333496094,297.9002380371094,301.9931640625,293.1499938964844,293.1499938964844,279.1499938964844,38619.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777104616165161,1.0,0.0,0.0,3.8057703971862793,3.805796384811402,9.664479421189751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.46875,0.0,1733.9071044921875,1895.4371337890625,0.0,3195.120361328125,0.9412158727645874,1.0,0.0,3.0,1.0,0.0
17840640,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8919967412948608,0.4908586740493774,0.4443122148513794,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9036861062049866,0.5110434889793396,0.4859447181224823,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.842199444770813,0.4121557474136352,0.2906986176967621,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8229480385780334,0.3823743760585785,0.3654869794845581,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6947017908096313,0.2263081669807434,1.0370566844940186,284.8894348144531,284.95001220703125,299.6824951171875,294.8719787597656,299.0210876464844,297.2000732421875,284.89141845703125,1.0,0.6050742268562317,0.4397535920143127,0.4397535920143127,1.0,1.0,-3.150217771530152,1.038859248161316,2.111358404159546,0.3305805027484894,0.8982442021369934,0.8982442021369934,0.0,180.13441467285156,187.0,62586.94140625,0.0,2748.330810546875,1.0,279.156982421875,283.1122741699219,297.8919982910156,301.9639892578125,293.1499938964844,293.1499938964844,279.45001220703125,38606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779098391532898,1.0,0.0,0.0,3.779513359069824,3.779539108276367,9.531584055366692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.8515625,0.0,1702.2808837890625,1895.4371337890625,0.0,3196.9892578125,0.9360686540603638,1.0,0.0,3.0,1.0,0.0
17840700,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8893499970436096,0.4903275072574615,0.4435575306415558,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9020419120788574,0.5121116638183594,0.4867617785930633,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8403112888336182,0.412278413772583,0.2906568944454193,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8212491869926453,0.3826369047164917,0.3656119108200073,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6929073929786682,0.2262894958257675,1.0367426872253418,285.0221252441406,284.95001220703125,299.6927490234375,294.8742370605469,299.0238647460937,297.2004699707031,285.0254821777344,1.0,0.60596764087677,0.4392823874950409,0.4392823874950409,1.0,1.0,-3.150009155273437,1.0376261472702026,2.1123828887939453,0.3293829560279846,0.9883149862289428,0.9883149862289428,0.0,181.7412567138672,187.0,61673.09375,0.0,2756.560791015625,1.0,279.4051208496094,283.2610778808594,297.8426513671875,301.7469177246094,293.1499938964844,293.1499938964844,279.45001220703125,34539.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719351887702942,1.0,0.0,0.0,3.814986228942871,3.815011739730835,9.71134227256698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.23828125,0.0,1713.168701171875,1895.4371337890625,0.0,3140.962890625,0.9429461359977722,1.0,0.0,3.0,1.0,0.0
17840760,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8877516388893127,0.4900483787059784,0.4433104693889618,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9013489484786988,0.5133928060531616,0.4879587292671203,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8392781615257263,0.4126150906085968,0.2908852994441986,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8203346133232117,0.3830785155296325,0.3660258948802948,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6918782591819763,0.2264061719179153,1.0372812747955322,285.0206604003906,284.95001220703125,299.7030639648437,294.8763122558594,299.0281677246094,297.2030334472656,285.01971435546875,1.0,0.6069904565811157,0.4388219714164734,0.4388219714164734,1.0,1.0,-3.1525678634643555,1.037455916404724,2.115112066268921,0.3286446928977966,1.0,1.0,0.0,182.94908142089844,190.0,61801.5234375,0.0,2768.2158203125,1.0,279.4439392089844,283.2576599121094,297.8545837402344,301.8058776855469,293.1499938964844,293.1499938964844,279.1499938964844,33784.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700178265571594,1.0,0.0,0.0,3.874013900756836,3.874039888381958,1.001418581836333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.1328125,0.0,1779.37451171875,1895.4371337890625,0.0,3122.977783203125,0.9540147185325624,1.0,0.0,3.0,1.0,0.0
17840820,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8827192187309265,0.4878783524036407,0.4418816864490509,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8983260989189148,0.5148358345031738,0.4897306263446808,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8357768058776855,0.4121995568275451,0.2909051775932312,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8171456456184387,0.3830913603305816,0.3664009273052215,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6885790228843689,0.2261048704385757,1.037266492843628,284.8894348144531,284.95001220703125,299.7237243652344,294.8799743652344,299.03009033203125,297.1984558105469,284.8912353515625,1.0,0.6089103817939758,0.4379011392593384,0.4379011392593384,1.0,1.0,-3.153446912765503,1.0355066061019895,2.1179404258728027,0.3266687393188476,0.8986700177192688,0.8986700177192688,0.0,186.1985778808593,193.0,62599.6015625,0.0,2787.478759765625,1.0,279.15679931640625,283.1096496582031,297.89996337890625,301.9729309082031,293.1499938964844,293.1499938964844,278.8500061035156,38626.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778015375137329,1.0,0.0,0.0,3.782564163208008,3.782589912414551,9.5469772531942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.61328125,0.0,1706.0804443359375,1895.4371337890625,0.0,3195.97412109375,0.9366974234580994,1.0,0.0,3.0,1.0,0.0
17840880,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8827192187309265,0.4878783524036407,0.4418816864490509,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8983260989189148,0.5148358345031738,0.4897306263446808,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8357768058776855,0.4121995568275451,0.2909051775932312,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8171456456184387,0.3830913603305816,0.3664009273052215,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6885790228843689,0.2261048704385757,1.037266492843628,284.8894348144531,284.95001220703125,299.7237243652344,294.8799743652344,299.03009033203125,297.1984558105469,284.8912353515625,1.0,0.6089103817939758,0.4379011392593384,0.4379011392593384,1.0,1.0,-3.153446912765503,1.0355066061019895,2.1179404258728027,0.3266687393188476,0.8986700177192688,0.8986700177192688,0.0,186.1985778808593,193.0,62599.6015625,0.0,2787.478759765625,1.0,279.15679931640625,283.1096496582031,297.89996337890625,301.9729309082031,293.1499938964844,293.1499938964844,278.8500061035156,38626.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778015375137329,1.0,0.0,0.0,3.782564163208008,3.782589912414551,9.5469772531942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.61328125,0.0,1706.0804443359375,1895.4371337890625,0.0,3195.97412109375,0.9366974234580994,1.0,0.0,3.0,1.0,0.0
17840940,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8769981265068054,0.4857237040996551,0.4399527609348297,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8946190476417542,0.516196608543396,0.4910570681095123,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8316519260406494,0.4116611778736114,0.2905771732330322,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8132891058921814,0.3829665780067444,0.3663699030876159,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6846264004707336,0.2256485670804977,1.0357978343963623,284.8863525390625,284.95001220703125,299.7445068359375,294.8828430175781,299.03155517578125,297.1932983398437,284.8874816894531,1.0,0.6105067729949951,0.4369803071022033,0.4369803071022033,1.0,1.0,-3.15052342414856,1.032138109207153,2.1183853149414062,0.3239463567733764,0.8313674926757812,0.8313674926757812,0.0,189.7021484375,196.0,62514.56640625,0.0,2800.421630859375,1.0,278.8583374023437,283.08575439453125,297.8871765136719,301.96795654296875,293.1499938964844,293.1499938964844,279.1499938964844,40997.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811935186386108,1.0,0.0,0.0,3.533021926879883,3.533045530319214,8.328867124873796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.322265625,0.0,1443.072021484375,1895.4371337890625,0.0,3227.7646484375,0.8838664889335632,1.0,0.0,3.0,1.0,0.0
17841000,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8769981265068054,0.4857237040996551,0.4399527609348297,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8946190476417542,0.516196608543396,0.4910570681095123,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8316519260406494,0.4116611778736114,0.2905771732330322,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8132891058921814,0.3829665780067444,0.3663699030876159,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6846264004707336,0.2256485670804977,1.0357978343963623,284.8863525390625,284.95001220703125,299.7445068359375,294.8828430175781,299.03155517578125,297.1932983398437,284.8874816894531,1.0,0.6105067729949951,0.4369803071022033,0.4369803071022033,1.0,1.0,-3.15052342414856,1.032138109207153,2.1183853149414062,0.3239463567733764,0.8313674926757812,0.8313674926757812,0.0,189.7021484375,196.0,62514.56640625,0.0,2800.421630859375,1.0,278.8583374023437,283.08575439453125,297.8871765136719,301.96795654296875,293.1499938964844,293.1499938964844,279.1499938964844,40997.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811935186386108,1.0,0.0,0.0,3.533021926879883,3.533045530319214,8.328867124873796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.322265625,0.0,1443.072021484375,1895.4371337890625,0.0,3227.7646484375,0.8838664889335632,1.0,0.0,3.0,1.0,0.0
17841060,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8739053606987,0.4851554632186889,0.4392907619476318,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.893299400806427,0.518767774105072,0.4933385252952575,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8296480178833008,0.4122877418994903,0.290918231010437,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8114244937896729,0.3837878108024597,0.3670482337474823,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6825785040855408,0.2258190065622329,1.0363351106643677,284.99761962890625,284.95001220703125,299.765380859375,294.88494873046875,299.0404052734375,297.1986999511719,284.997314453125,1.0,0.6123677492141724,0.4361036419868469,0.4361036419868469,1.0,1.0,-3.15433406829834,1.0314011573791504,2.122932910919189,0.3222438991069793,0.92314475774765,0.92314475774765,0.0,192.10324096679688,199.0,61860.6796875,0.0,2821.089111328125,1.0,279.1414489746094,283.2123107910156,297.8537902832031,301.8077392578125,293.1499938964844,293.1499938964844,278.8500061035156,34050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710994124412537,1.0,0.0,0.0,3.6321675777435294,3.632190942764282,8.802884963188262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.28125,0.0,1498.90576171875,1895.4371337890625,0.0,3133.12353515625,0.9000126123428345,1.0,0.0,3.0,1.0,0.0
17841120,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8739053606987,0.4851554632186889,0.4392907619476318,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.893299400806427,0.518767774105072,0.4933385252952575,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8296480178833008,0.4122877418994903,0.290918231010437,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8114244937896729,0.3837878108024597,0.3670482337474823,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6825785040855408,0.2258190065622329,1.0363351106643677,284.99761962890625,284.95001220703125,299.765380859375,294.88494873046875,299.0404052734375,297.1986999511719,284.997314453125,1.0,0.6123677492141724,0.4361036419868469,0.4361036419868469,1.0,1.0,-3.15433406829834,1.0314011573791504,2.122932910919189,0.3222438991069793,0.92314475774765,0.92314475774765,0.0,192.10324096679688,199.0,61860.6796875,0.0,2821.089111328125,1.0,279.1414489746094,283.2123107910156,297.8537902832031,301.8077392578125,293.1499938964844,293.1499938964844,278.8500061035156,34050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710994124412537,1.0,0.0,0.0,3.6321675777435294,3.632190942764282,8.802884963188262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.28125,0.0,1498.90576171875,1895.4371337890625,0.0,3133.12353515625,0.9000126123428345,1.0,0.0,3.0,1.0,0.0
17841180,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8696138858795166,0.4832571148872375,0.4379953145980835,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8909143805503845,0.5204548239707947,0.4952572882175445,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8267302513122559,0.4120657444000244,0.2910135686397552,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8086375594139099,0.3839485347270965,0.3674954771995544,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6798076629638672,0.2256246209144592,1.0365725755691528,284.9146423339844,284.95001220703125,299.7863464355469,294.88623046875,299.04412841796875,297.1965637207031,284.9151306152344,1.0,0.6142863035202026,0.4352269470691681,0.4352269470691681,1.0,1.0,-3.1560287475585938,1.029853582382202,2.1261749267578125,0.3203879296779632,0.8462162017822266,0.8462162017822266,0.0,195.17730712890625,202.0,62392.07421875,0.0,2841.097412109375,1.0,278.8584899902344,283.1097106933594,297.8990478515625,301.9591979980469,293.1499938964844,293.1499938964844,279.1499938964844,38592.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774186968803406,1.0,0.0,0.0,3.50799298286438,3.5080161094665527,8.211276849579008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5732421875,0.0,1399.4888916015625,1895.4371337890625,0.0,3192.385498046875,0.8761186599731445,1.0,0.0,3.0,1.0,0.0
17841240,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8696138858795166,0.4832571148872375,0.4379953145980835,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8909143805503845,0.5204548239707947,0.4952572882175445,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8267302513122559,0.4120657444000244,0.2910135686397552,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8086375594139099,0.3839485347270965,0.3674954771995544,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6798076629638672,0.2256246209144592,1.0365725755691528,284.9146423339844,284.95001220703125,299.7863464355469,294.88623046875,299.04412841796875,297.1965637207031,284.9151306152344,1.0,0.6142863035202026,0.4352269470691681,0.4352269470691681,1.0,1.0,-3.1560287475585938,1.029853582382202,2.1261749267578125,0.3203879296779632,0.8462162017822266,0.8462162017822266,0.0,195.17730712890625,202.0,62392.07421875,0.0,2841.097412109375,1.0,278.8584899902344,283.1097106933594,297.8990478515625,301.9591979980469,293.1499938964844,293.1499938964844,279.1499938964844,38592.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774186968803406,1.0,0.0,0.0,3.50799298286438,3.5080161094665527,8.211276849579008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5732421875,0.0,1399.4888916015625,1895.4371337890625,0.0,3192.385498046875,0.8761186599731445,1.0,0.0,3.0,1.0,0.0
17841300,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8675730228424072,0.482797771692276,0.4373771250247955,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8897960782051086,0.5216338634490967,0.4962196350097656,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8253233432769775,0.4122545123100281,0.291048914194107,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8072722554206848,0.3842618465423584,0.3676982223987579,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6784524917602539,0.2256564944982528,1.0365536212921145,285.02301025390625,284.95001220703125,299.7969055175781,294.8865661621094,299.0477600097656,297.1980895996094,285.0240478515625,1.0,0.6152145862579346,0.4347886145114898,0.4347886145114898,1.0,1.0,-3.156700611114502,1.029019474983215,2.127681255340576,0.3193327486515045,0.924551010131836,0.924551010131836,0.0,196.6668243408203,202.0,61691.515625,0.0,2850.5029296875,1.0,279.098388671875,283.23175048828125,297.8531799316406,301.7577514648437,293.1499938964844,293.1499938964844,279.1499938964844,33849.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715429902076721,1.0,0.0,0.0,3.563157320022583,3.5631799697875977,8.47155774863495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.3310546875,0.0,1422.969970703125,1895.4371337890625,0.0,3137.284423828125,0.8860572576522827,1.0,0.0,3.0,1.0,0.0
17841360,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8661735653877258,0.482429027557373,0.4371142983436584,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8892677426338196,0.5229093432426453,0.4974623322486877,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8244410157203674,0.4125409424304962,0.2912800908088684,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8064265847206116,0.3846616446971893,0.3681139349937439,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6775789856910706,0.2257622331380844,1.0371760129928589,285.0040588378906,284.95001220703125,299.8074645996094,294.8866882324219,299.0520935058594,297.2006530761719,285.0024108886719,1.0,0.6162498593330383,0.4343383014202118,0.4343383014202118,1.0,1.0,-3.1594035625457764,1.0289101600646973,2.130493402481079,0.3185903429985046,0.9335814714431764,0.9335814714431764,0.0,197.8955078125,205.0,61886.359375,0.0,2862.66259765625,1.0,279.1420593261719,283.2138671875,297.8658752441406,301.8218078613281,293.1499938964844,293.1499938964844,278.8500061035156,33186.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698808550834656,1.0,0.0,0.0,3.6344611644744873,3.6344845294952393,8.814005809654191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.60546875,0.0,1494.9884033203125,1895.4371337890625,0.0,3121.693115234375,0.8995735049247742,1.0,0.0,3.0,1.0,0.0
17841420,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8617507815361023,0.4803444147109985,0.4356614351272583,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8867053389549255,0.5244776606559753,0.4992873072624206,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8213393688201904,0.4121607542037964,0.2912783324718475,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8033596277236938,0.3846905827522278,0.3684563040733337,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6746826767921448,0.2254878431558609,1.037155032157898,284.90972900390625,284.95001220703125,299.82867431640625,294.88623046875,299.0548400878906,297.1971740722656,284.9109191894531,1.0,0.6181630492210388,0.4334376454353332,0.4334376454353332,1.0,1.0,-3.160243034362793,1.026967167854309,2.133275985717773,0.3165532350540161,0.8484358787536621,0.8484358787536621,0.0,201.18014526367188,208.0,62423.00390625,0.0,2882.10205078125,1.0,278.85791015625,283.1026916503906,297.9052429199219,301.9703063964844,293.1499938964844,293.1499938964844,279.1499938964844,38591.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774402141571045,1.0,0.0,0.0,3.5142555236816406,3.514278650283813,8.240621696131711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.86328125,0.0,1405.99609375,1895.4371337890625,0.0,3192.586669921875,0.8774973750114441,1.0,0.0,3.0,1.0,0.0
17841480,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8617507815361023,0.4803444147109985,0.4356614351272583,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8867053389549255,0.5244776606559753,0.4992873072624206,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8213393688201904,0.4121607542037964,0.2912783324718475,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8033596277236938,0.3846905827522278,0.3684563040733337,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6746826767921448,0.2254878431558609,1.037155032157898,284.90972900390625,284.95001220703125,299.82867431640625,294.88623046875,299.0548400878906,297.1971740722656,284.9109191894531,1.0,0.6181630492210388,0.4334376454353332,0.4334376454353332,1.0,1.0,-3.160243034362793,1.026967167854309,2.133275985717773,0.3165532350540161,0.8484358787536621,0.8484358787536621,0.0,201.18014526367188,208.0,62423.00390625,0.0,2882.10205078125,1.0,278.85791015625,283.1026916503906,297.9052429199219,301.9703063964844,293.1499938964844,293.1499938964844,279.1499938964844,38591.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774402141571045,1.0,0.0,0.0,3.5142555236816406,3.514278650283813,8.240621696131711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.86328125,0.0,1405.99609375,1895.4371337890625,0.0,3192.586669921875,0.8774973750114441,1.0,0.0,3.0,1.0,0.0
17841540,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8583497405052185,0.4794535338878631,0.434700459241867,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8850460052490234,0.5269051194190979,0.5014480352401733,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8189999461174011,0.4125630259513855,0.2914803922176361,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8010705709457397,0.3853333294391632,0.3689956665039062,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6724335551261902,0.2255715131759643,1.0374926328659058,285.00054931640625,284.95001220703125,299.8500061035156,294.8848876953125,299.0624084472656,297.20074462890625,284.9995422363281,1.0,0.620079517364502,0.4325370192527771,0.4325370192527771,1.0,1.0,-3.162975549697876,1.0257338285446167,2.1372416019439697,0.3146315515041351,0.9341666102409364,0.9341666102409364,0.0,203.9769744873047,211.0,61895.515625,0.0,2902.8369140625,1.0,279.14141845703125,283.2083435058594,297.866455078125,301.82470703125,293.1499938964844,293.1499938964844,278.8500061035156,33315.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701953291893005,1.0,0.0,0.0,3.638607263565064,3.638630628585816,8.83412724306254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7275390625,0.0,1500.5107421875,1895.4371337890625,0.0,3124.64306640625,0.9007902145385742,1.0,0.0,3.0,1.0,0.0
17841600,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8583497405052185,0.4794535338878631,0.434700459241867,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8850460052490234,0.5269051194190979,0.5014480352401733,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8189999461174011,0.4125630259513855,0.2914803922176361,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8010705709457397,0.3853333294391632,0.3689956665039062,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6724335551261902,0.2255715131759643,1.0374926328659058,285.00054931640625,284.95001220703125,299.8500061035156,294.8848876953125,299.0624084472656,297.20074462890625,284.9995422363281,1.0,0.620079517364502,0.4325370192527771,0.4325370192527771,1.0,1.0,-3.162975549697876,1.0257338285446167,2.1372416019439697,0.3146315515041351,0.9341666102409364,0.9341666102409364,0.0,203.9769744873047,211.0,61895.515625,0.0,2902.8369140625,1.0,279.14141845703125,283.2083435058594,297.866455078125,301.82470703125,293.1499938964844,293.1499938964844,278.8500061035156,33315.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701953291893005,1.0,0.0,0.0,3.638607263565064,3.638630628585816,8.83412724306254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7275390625,0.0,1500.5107421875,1895.4371337890625,0.0,3124.64306640625,0.9007902145385742,1.0,0.0,3.0,1.0,0.0
17841660,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8508014678955078,0.4753772914409637,0.431910365819931,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8790385127067566,0.5263627767562866,0.5018085241317749,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8126402497291565,0.4100653827190399,0.2903785109519958,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7945127487182617,0.3831521570682525,0.3677932918071747,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6658284068107605,0.2229453772306442,1.029731512069702,284.8992614746094,284.95001220703125,299.8727722167969,294.88140869140625,299.0507202148437,297.17626953125,284.9003295898437,1.0,0.6210291981697083,0.4316585958003998,0.4316585958003998,1.0,1.0,-3.147979974746704,1.0179306268692017,2.130049228668213,0.310539036989212,0.8396262526512146,0.8396262526512146,0.0,209.2305450439453,214.0,62068.66015625,0.0,2900.2314453125,1.0,278.85791015625,283.0957336425781,297.898681640625,301.95074462890625,293.1499938964844,293.1499938964844,279.1499938964844,39238.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877457857131958,1.0,0.0,0.0,3.4997036457061768,3.4997270107269287,8.172517595994577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.8115234375,0.0,1395.52685546875,1895.4371337890625,0.0,3192.752197265625,0.874739944934845,1.0,0.0,3.0,1.0,0.0
17841720,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8508014678955078,0.4753772914409637,0.431910365819931,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8790385127067566,0.5263627767562866,0.5018085241317749,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8126402497291565,0.4100653827190399,0.2903785109519958,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7945127487182617,0.3831521570682525,0.3677932918071747,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6658284068107605,0.2229453772306442,1.029731512069702,284.8992614746094,284.95001220703125,299.8727722167969,294.88140869140625,299.0507202148437,297.17626953125,284.9003295898437,1.0,0.6210291981697083,0.4316585958003998,0.4316585958003998,1.0,1.0,-3.147979974746704,1.0179306268692017,2.130049228668213,0.310539036989212,0.8396262526512146,0.8396262526512146,0.0,209.2305450439453,214.0,62068.66015625,0.0,2900.2314453125,1.0,278.85791015625,283.0957336425781,297.898681640625,301.95074462890625,293.1499938964844,293.1499938964844,279.1499938964844,39238.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877457857131958,1.0,0.0,0.0,3.4997036457061768,3.4997270107269287,8.172517595994577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.8115234375,0.0,1395.52685546875,1895.4371337890625,0.0,3192.752197265625,0.874739944934845,1.0,0.0,3.0,1.0,0.0
17841780,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8459557890892029,0.4735494554042816,0.4299858808517456,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.875639021396637,0.5276499390602112,0.5027684569358826,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8084937930107117,0.4093843698501587,0.2897214889526367,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7903135418891907,0.3825444877147674,0.3670195639133453,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6612240076065063,0.2215527147054672,1.0228188037872314,284.9859924316406,284.95001220703125,299.89813232421875,294.8747253417969,299.0525817871094,297.1703491210937,284.985107421875,1.0,0.6215761303901672,0.4307801425457001,0.4307801425457001,1.0,1.0,-3.1367738246917725,1.0115803480148315,2.1251935958862305,0.3065373301506042,0.91400808095932,0.91400808095932,0.0,212.6625518798828,202.0,61198.55078125,0.0,2895.657958984375,1.0,279.1412353515625,283.202880859375,297.8505859375,301.7724304199219,293.1499938964844,293.1499938964844,278.8500061035156,33975.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689978718757629,1.0,0.0,0.0,3.601680040359497,3.60170316696167,8.655727015138837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.3271484375,0.0,1465.1253662109375,1895.4371337890625,0.0,3113.40966796875,0.8929334282875061,1.0,0.0,3.0,1.0,0.0
17841840,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8459557890892029,0.4735494554042816,0.4299858808517456,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.875639021396637,0.5276499390602112,0.5027684569358826,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8084937930107117,0.4093843698501587,0.2897214889526367,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7903135418891907,0.3825444877147674,0.3670195639133453,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6612240076065063,0.2215527147054672,1.0228188037872314,284.9859924316406,284.95001220703125,299.89813232421875,294.8747253417969,299.0525817871094,297.1703491210937,284.985107421875,1.0,0.6215761303901672,0.4307801425457001,0.4307801425457001,1.0,1.0,-3.1367738246917725,1.0115803480148315,2.1251935958862305,0.3065373301506042,0.91400808095932,0.91400808095932,0.0,212.6625518798828,202.0,61198.55078125,0.0,2895.657958984375,1.0,279.1412353515625,283.202880859375,297.8505859375,301.7724304199219,293.1499938964844,293.1499938964844,278.8500061035156,33975.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689978718757629,1.0,0.0,0.0,3.601680040359497,3.60170316696167,8.655727015138837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.3271484375,0.0,1465.1253662109375,1895.4371337890625,0.0,3113.40966796875,0.8929334282875061,1.0,0.0,3.0,1.0,0.0
17841900,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8463121652603149,0.4722912013530731,0.4290716350078583,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8770006895065308,0.5281186699867249,0.5033411979675293,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8091951608657837,0.4089116156101227,0.2894792258739471,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7910493016242981,0.3821779191493988,0.3667495548725128,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6613869667053223,0.22092866897583,1.020029067993164,284.86572265625,284.95001220703125,299.9117736816406,294.8702392578125,299.0534973144531,297.1669616699219,284.865234375,1.0,0.6201004385948181,0.4303409457206726,0.4303409457206726,1.0,1.0,-3.132399559020996,1.008851170539856,2.1235485076904297,0.3048716485500335,0.8259031176567078,0.8259031176567078,0.0,211.467514038086,202.0,61756.2109375,0.0,2880.317626953125,1.0,278.89959716796875,283.070556640625,297.8960876464844,301.9689025878906,293.1499938964844,293.1499938964844,278.8500061035156,39065.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743278384208679,1.0,0.0,0.0,3.539708614349365,3.5397322177886963,8.360424317288562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.0947265625,0.0,1436.1314697265625,1895.4371337890625,0.0,3163.403076171875,0.8803609609603882,1.0,0.0,3.0,1.0,0.0
17841960,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.847517192363739,0.4710575938224792,0.4278007745742798,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8793905973434448,0.5286070704460144,0.5036426782608032,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.810775876045227,0.4084482491016388,0.2890489399433136,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7927175164222717,0.3818279504776001,0.3662814497947693,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6623517870903015,0.2203446477651596,1.0167888402938845,284.9061889648437,284.95001220703125,299.92596435546875,294.8650207519531,299.0550537109375,297.16375732421875,284.9071655273437,1.0,0.6179170608520508,0.4300874173641205,0.4300874173641205,1.0,1.0,-3.126258134841919,1.0059072971343994,2.1203508377075195,0.3033161461353302,0.8317469954490662,0.8317469954490662,0.0,209.04725646972656,190.0,61355.40625,0.0,2854.887939453125,1.0,278.85858154296875,283.10919189453125,297.8773803710937,301.8818664550781,293.1499938964844,293.1499938964844,279.1499938964844,39219.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751162886619568,1.0,0.0,0.0,3.4496569633483887,3.449679613113404,7.94044979102182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8740234375,0.0,1344.2554931640625,1895.4371337890625,0.0,3170.797119140625,0.8638363480567932,1.0,0.0,3.0,1.0,0.0
17842020,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8541648983955383,0.4699208438396454,0.4262190461158752,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8886317610740662,0.5306517481803894,0.5050035715103149,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8177542090415955,0.4085308015346527,0.2887016534805298,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8000674843788147,0.3819797337055206,0.3659082651138305,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6677442193031311,0.2198245525360107,1.0121755599975586,284.9894714355469,284.95001220703125,299.9560546875,294.8525085449219,299.0657958984375,297.1673583984375,284.98858642578125,1.0,0.6124563813209534,0.429580420255661,0.429580420255661,1.0,1.0,-3.119572162628174,1.0021657943725586,2.1174063682556152,0.300982654094696,0.9070780873298644,0.9070780873298644,0.0,200.88742065429688,178.0,60639.2734375,0.0,2797.910888671875,1.0,279.140869140625,283.210205078125,297.8291015625,301.7142028808594,293.1499938964844,293.1499938964844,278.8500061035156,33772.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668678402900696,1.0,0.0,0.0,3.562102794647217,3.5621256828308105,8.466544727525616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.7470703125,0.0,1421.292724609375,1895.4371337890625,0.0,3093.427734375,0.8839159607887268,1.0,0.0,3.0,1.0,0.0
17842080,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8541648983955383,0.4699208438396454,0.4262190461158752,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8886317610740662,0.5306517481803894,0.5050035715103149,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8177542090415955,0.4085308015346527,0.2887016534805298,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8000674843788147,0.3819797337055206,0.3659082651138305,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6677442193031311,0.2198245525360107,1.0121755599975586,284.9894714355469,284.95001220703125,299.9560546875,294.8525085449219,299.0657958984375,297.1673583984375,284.98858642578125,1.0,0.6124563813209534,0.429580420255661,0.429580420255661,1.0,1.0,-3.119572162628174,1.0021657943725586,2.1174063682556152,0.300982654094696,0.9070780873298644,0.9070780873298644,0.0,200.88742065429688,178.0,60639.2734375,0.0,2797.910888671875,1.0,279.140869140625,283.210205078125,297.8291015625,301.7142028808594,293.1499938964844,293.1499938964844,278.8500061035156,33772.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668678402900696,1.0,0.0,0.0,3.562102794647217,3.5621256828308105,8.466544727525616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.7470703125,0.0,1421.292724609375,1895.4371337890625,0.0,3093.427734375,0.8839159607887268,1.0,0.0,3.0,1.0,0.0
17842140,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8627299070358276,0.4678070843219757,0.424183189868927,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9000900387763977,0.5320274829864502,0.5060822367668152,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8263227343559265,0.4080043435096741,0.2881768941879272,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8092873096466064,0.3816750943660736,0.365374892950058,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.674998939037323,0.2191539853811264,1.0077064037322998,284.9100952148437,284.95001220703125,299.9882507324219,294.8373413085937,299.07342529296875,297.1655578613281,284.9100646972656,1.0,0.605980634689331,0.4290734231472015,0.4290734231472015,1.0,1.0,-3.111781358718872,0.9980061650276184,2.11377501487732,0.298622727394104,0.8281601071357727,0.8281601071357727,0.0,191.2464141845703,166.0,60891.5703125,0.0,2731.0966796875,1.0,278.8591613769531,283.1143493652344,297.8521423339844,301.8265075683594,293.1499938964844,293.1499938964844,279.1499938964844,38819.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735756874084473,1.0,0.0,0.0,3.420998334884644,3.421020746231079,7.809064754837891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.91015625,0.0,1312.7791748046875,1895.4371337890625,0.0,3156.349609375,0.8570934534072876,1.0,0.0,3.0,1.0,0.0
17842200,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8627299070358276,0.4678070843219757,0.424183189868927,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9000900387763977,0.5320274829864502,0.5060822367668152,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8263227343559265,0.4080043435096741,0.2881768941879272,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8092873096466064,0.3816750943660736,0.365374892950058,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.674998939037323,0.2191539853811264,1.0077064037322998,284.9100952148437,284.95001220703125,299.9882507324219,294.8373413085937,299.07342529296875,297.1655578613281,284.9100646972656,1.0,0.605980634689331,0.4290734231472015,0.4290734231472015,1.0,1.0,-3.111781358718872,0.9980061650276184,2.11377501487732,0.298622727394104,0.8281601071357727,0.8281601071357727,0.0,191.2464141845703,166.0,60891.5703125,0.0,2731.0966796875,1.0,278.8591613769531,283.1143493652344,297.8521423339844,301.8265075683594,293.1499938964844,293.1499938964844,279.1499938964844,38819.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735756874084473,1.0,0.0,0.0,3.420998334884644,3.421020746231079,7.809064754837891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.91015625,0.0,1312.7791748046875,1895.4371337890625,0.0,3156.349609375,0.8570934534072876,1.0,0.0,3.0,1.0,0.0
17842260,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8747001886367798,0.4668654799461365,0.422700971364975,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9157185554504396,0.5343073010444641,0.5075846314430237,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8376678228378296,0.4083093702793121,0.2879250943660736,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8207600116729736,0.3820432722568512,0.3651271462440491,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6849313378334045,0.218953400850296,1.004177212715149,284.9898681640625,284.95001220703125,300.0223388671875,294.8197326660156,299.0868835449219,297.1715087890625,284.9890441894531,1.0,0.5990287661552429,0.4285098314285278,0.4285098314285278,1.0,1.0,-3.106955051422119,0.9948230385780334,2.1121320724487305,0.2963941693305969,0.9021170139312744,0.9021170139312744,0.0,180.11346435546875,154.0,60211.90234375,0.0,2662.5263671875,1.0,279.1405944824219,283.2120361328125,297.7987976074219,301.6575927734375,293.1499938964844,293.1499938964844,278.8500061035156,33659.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658648133277893,1.0,0.0,0.0,3.535261869430542,3.535284280776977,8.339432042703265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.3994140625,0.0,1392.26123046875,1895.4371337890625,0.0,3084.018310546875,0.8778273463249207,1.0,0.0,3.0,1.0,0.0
17842320,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8747001886367798,0.4668654799461365,0.422700971364975,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9157185554504396,0.5343073010444641,0.5075846314430237,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8376678228378296,0.4083093702793121,0.2879250943660736,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8207600116729736,0.3820432722568512,0.3651271462440491,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6849313378334045,0.218953400850296,1.004177212715149,284.9898681640625,284.95001220703125,300.0223388671875,294.8197326660156,299.0868835449219,297.1715087890625,284.9890441894531,1.0,0.5990287661552429,0.4285098314285278,0.4285098314285278,1.0,1.0,-3.106955051422119,0.9948230385780334,2.1121320724487305,0.2963941693305969,0.9021170139312744,0.9021170139312744,0.0,180.11346435546875,154.0,60211.90234375,0.0,2662.5263671875,1.0,279.1405944824219,283.2120361328125,297.7987976074219,301.6575927734375,293.1499938964844,293.1499938964844,278.8500061035156,33659.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658648133277893,1.0,0.0,0.0,3.535261869430542,3.535284280776977,8.339432042703265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.3994140625,0.0,1392.26123046875,1895.4371337890625,0.0,3084.018310546875,0.8778273463249207,1.0,0.0,3.0,1.0,0.0
17842380,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.887976884841919,0.4649110734462738,0.4207517802715301,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9340734481811525,0.5358463525772095,0.5087655186653137,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8503515720367432,0.4079499244689941,0.2874758541584015,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.833010733127594,0.3818786740303039,0.3646760582923889,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.696031928062439,0.2184932380914688,1.0004525184631348,284.9114685058594,284.95001220703125,300.05816650390625,294.7998352050781,299.0963439941406,297.1709289550781,284.9112854003906,1.0,0.5917589068412781,0.4279462099075317,0.4279462099075317,1.0,1.0,-3.1004762649536133,0.9910163283348083,2.10946011543274,0.2940290570259094,0.8246952891349792,0.8246952891349792,0.0,168.95758056640625,142.0,60481.01953125,0.0,2590.834228515625,1.0,278.859375,283.1163024902344,297.8165283203125,301.7657470703125,293.1499938964844,293.1499938964844,279.1499938964844,38715.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729588985443115,1.0,0.0,0.0,3.3968193531036377,3.396841526031494,7.699069328737096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.431640625,0.0,1288.223876953125,1895.4371337890625,0.0,3150.56494140625,0.8516794443130493,1.0,0.0,3.0,1.0,0.0
