time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.887976884841919,0.4649110734462738,0.4207517802715301,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9340734481811525,0.5358463525772095,0.5087655186653137,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8503515720367432,0.4079499244689941,0.2874758541584015,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.833010733127594,0.3818786740303039,0.3646760582923889,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.696031928062439,0.2184932380914688,1.0004525184631348,284.9114685058594,284.95001220703125,300.05816650390625,294.7998352050781,299.0963439941406,297.1709289550781,284.9112854003906,1.0,0.5917589068412781,0.4279462099075317,0.4279462099075317,1.0,1.0,-3.1004762649536133,0.9910163283348083,2.10946011543274,0.2940290570259094,0.8246952891349792,0.8246952891349792,0.0,168.95758056640625,142.0,60481.01953125,0.0,2590.834228515625,1.0,278.859375,283.1163024902344,297.8165283203125,301.7657470703125,293.1499938964844,293.1499938964844,279.1499938964844,38715.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729588985443115,1.0,0.0,0.0,3.3968193531036377,3.396841526031494,7.699069328737096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.431640625,0.0,1288.223876953125,1895.4371337890625,0.0,3150.56494140625,0.8516794443130493,1.0,0.0,3.0,1.0,0.0
17842500,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8957527279853821,0.4644516110420227,0.4198777079582214,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9444224238395692,0.5369990468025208,0.5094179511070251,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8578013181686401,0.4081162214279175,0.2872862219810486,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8400669693946838,0.3820644617080688,0.3644763231277466,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7023944854736328,0.218423306941986,0.9986298084259032,285.0126953125,284.95001220703125,300.07666015625,294.7890930175781,299.1033630371094,297.1736755371094,285.0130920410156,1.0,0.5880292057991028,0.4276644289493561,0.4276644289493561,1.0,1.0,-3.0975451469421387,0.9892355799674988,2.108309507369995,0.292789101600647,0.8958489894866943,0.8958489894866943,0.0,163.1563262939453,142.0,59748.53125,0.0,2554.5166015625,1.0,279.09552001953125,283.2313232421875,297.75738525390625,301.5487670898437,293.1499938964844,293.1499938964844,279.1499938964844,33935.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671470880508423,1.0,0.0,0.0,3.449800729751587,3.449822425842285,7.941112016851548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.3828125,0.0,1307.0333251953125,1895.4371337890625,0.0,3096.0478515625,0.8609208464622498,1.0,0.0,3.0,1.0,0.0
17842560,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9050155282020568,0.4640791714191437,0.4193413555622101,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9559393525123596,0.5382429361343384,0.5103512406349182,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8666872978210449,0.4083862602710724,0.2872942090034485,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8484272360801697,0.3823378384113312,0.3644891679286957,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7098181247711182,0.2184327095746994,0.9974614977836608,284.989013671875,284.95001220703125,300.09552001953125,294.77783203125,299.1112060546875,297.1773986816406,284.9875183105469,1.0,0.5843695998191833,0.4273879826068878,0.4273879826068878,1.0,1.0,-3.0966413021087646,0.9882153272628784,2.1084258556365967,0.2918869256973266,0.8972232937812805,0.8972232937812805,0.0,157.05543518066406,130.0,59835.7265625,0.0,2520.55322265625,1.0,279.1409606933594,283.2105712890625,297.75750732421875,301.5932006835937,293.1499938964844,293.1499938964844,279.45001220703125,33518.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654559254646301,1.0,0.0,0.0,3.515401124954224,3.515423536300659,8.245995672950812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.4560546875,0.0,1370.6314697265625,1895.4371337890625,0.0,3080.182373046875,0.8730370998382568,1.0,0.0,3.0,1.0,0.0
17842620,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9282295107841492,0.4634923338890075,0.4183382391929626,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9792674779891968,0.5409016013145447,0.5123271346092224,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8873876929283142,0.4091151654720306,0.2874127328395843,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8680347204208374,0.3830404281616211,0.364632248878479,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7254266738891602,0.2185965925455093,0.995724618434906,285.0420227050781,284.95001220703125,300.13427734375,294.7539367675781,299.1278686523437,297.1856689453125,285.0388488769531,1.0,0.5771307945251465,0.4268351197242737,0.4268351197242737,1.0,1.0,-3.0960350036621094,0.9866203665733336,2.10941481590271,0.2902534306049347,0.9968068599700928,0.9968068599700928,0.0,144.81198120117188,118.0,59460.08984375,0.0,2454.734619140625,1.0,279.4412536621094,283.280029296875,297.74334716796875,301.5407409667969,293.1499938964844,293.1499938964844,279.1499938964844,31169.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608992099761963,1.0,0.0,0.0,3.7066292762756334,3.706652879714966,9.167514463115368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.44921875,0.0,1560.384521484375,1895.4371337890625,0.0,3037.438720703125,0.9144787192344666,1.0,0.0,3.0,1.0,0.0
17842680,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9282295107841492,0.4634923338890075,0.4183382391929626,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9792674779891968,0.5409016013145447,0.5123271346092224,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8873876929283142,0.4091151654720306,0.2874127328395843,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8680347204208374,0.3830404281616211,0.364632248878479,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7254266738891602,0.2185965925455093,0.995724618434906,285.0420227050781,284.95001220703125,300.13427734375,294.7539367675781,299.1278686523437,297.1856689453125,285.0388488769531,1.0,0.5771307945251465,0.4268351197242737,0.4268351197242737,1.0,1.0,-3.0960350036621094,0.9866203665733336,2.10941481590271,0.2902534306049347,0.9968068599700928,0.9968068599700928,0.0,144.81198120117188,118.0,59460.08984375,0.0,2454.734619140625,1.0,279.4412536621094,283.280029296875,297.74334716796875,301.5407409667969,293.1499938964844,293.1499938964844,279.1499938964844,31169.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608992099761963,1.0,0.0,0.0,3.7066292762756334,3.706652879714966,9.167514463115368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.44921875,0.0,1560.384521484375,1895.4371337890625,0.0,3037.438720703125,0.9144787192344666,1.0,0.0,3.0,1.0,0.0
17842740,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9522148370742798,0.4612527787685394,0.4163051545619964,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9988376498222352,0.5422183275222778,0.5133036375045776,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9093721508979796,0.4086557626724243,0.2870023846626282,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8891193866729736,0.38276207447052,0.3641983270645141,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7410210967063904,0.2181694209575653,0.9925788640975952,284.8835144042969,284.95001220703125,300.1742248535156,294.72833251953125,299.1364440917969,297.1820068359375,284.88543701171875,1.0,0.5696168541908264,0.4262822270393371,0.4262822270393371,1.0,1.0,-3.089853048324585,0.9829535484313964,2.1068994998931885,0.2879613637924194,0.8712831139564514,0.8712831139564514,0.0,133.55328369140625,121.0,60134.421875,0.0,2383.823486328125,1.0,279.1567687988281,283.1094970703125,297.76422119140625,301.6932373046875,293.1499938964844,293.1499938964844,279.45001220703125,38269.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872228741645813,1.0,0.0,0.0,3.634016275405884,3.634040594100952,8.811849170342612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.521484375,0.0,1532.367919921875,1895.4371337890625,0.0,3143.71630859375,0.903147041797638,1.0,0.0,3.0,1.0,0.0
17842800,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9522148370742798,0.4612527787685394,0.4163051545619964,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9988376498222352,0.5422183275222778,0.5133036375045776,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9093721508979796,0.4086557626724243,0.2870023846626282,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8891193866729736,0.38276207447052,0.3641983270645141,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7410210967063904,0.2181694209575653,0.9925788640975952,284.8835144042969,284.95001220703125,300.1742248535156,294.72833251953125,299.1364440917969,297.1820068359375,284.88543701171875,1.0,0.5696168541908264,0.4262822270393371,0.4262822270393371,1.0,1.0,-3.089853048324585,0.9829535484313964,2.1068994998931885,0.2879613637924194,0.8712831139564514,0.8712831139564514,0.0,133.55328369140625,121.0,60134.421875,0.0,2383.823486328125,1.0,279.1567687988281,283.1094970703125,297.76422119140625,301.6932373046875,293.1499938964844,293.1499938964844,279.45001220703125,38269.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872228741645813,1.0,0.0,0.0,3.634016275405884,3.634040594100952,8.811849170342612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.521484375,0.0,1532.367919921875,1895.4371337890625,0.0,3143.71630859375,0.903147041797638,1.0,0.0,3.0,1.0,0.0
17842860,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9592614769935608,0.4603250622749328,0.4149964153766632,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.5455440878868103,0.503745973110199,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.917518436908722,0.4090542197227478,0.286976158618927,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8963890075683594,0.3831204175949096,0.3641875684261322,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7461698651313782,0.2180564254522323,0.990841269493103,284.9868469238281,284.95001220703125,300.2151794433594,294.7012023925781,299.1532592773437,297.1906433105469,284.98492431640625,1.0,0.5655619502067566,0.4257091283798218,0.4257091283798218,1.0,1.0,-3.074601650238037,0.975907564163208,2.098694086074829,0.2841035723686218,0.9535608887672424,0.9535608887672424,0.0,129.6240692138672,124.0,59149.2734375,0.0,2334.966796875,1.0,279.44305419921875,283.2295837402344,297.68487548828125,301.4841613769531,293.1499938964844,293.1499938964844,279.1499938964844,33686.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653310537338257,1.0,0.0,0.0,3.7355434894561768,3.735567808151245,9.311097528552637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.2841796875,0.0,1612.7244873046875,1895.4371337890625,0.0,3079.011474609375,0.9225619435310364,1.0,0.0,3.0,1.0,0.0
17842920,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9592614769935608,0.4603250622749328,0.4149964153766632,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.5455440878868103,0.503745973110199,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.917518436908722,0.4090542197227478,0.286976158618927,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8963890075683594,0.3831204175949096,0.3641875684261322,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7461698651313782,0.2180564254522323,0.990841269493103,284.9868469238281,284.95001220703125,300.2151794433594,294.7012023925781,299.1532592773437,297.1906433105469,284.98492431640625,1.0,0.5655619502067566,0.4257091283798218,0.4257091283798218,1.0,1.0,-3.074601650238037,0.975907564163208,2.098694086074829,0.2841035723686218,0.9535608887672424,0.9535608887672424,0.0,129.6240692138672,124.0,59149.2734375,0.0,2334.966796875,1.0,279.44305419921875,283.2295837402344,297.68487548828125,301.4841613769531,293.1499938964844,293.1499938964844,279.1499938964844,33686.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653310537338257,1.0,0.0,0.0,3.7355434894561768,3.735567808151245,9.311097528552637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.2841796875,0.0,1612.7244873046875,1895.4371337890625,0.0,3079.011474609375,0.9225619435310364,1.0,0.0,3.0,1.0,0.0
17842980,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9608066082000732,0.4583747684955597,0.4134737551212311,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.5491250157356262,0.4995887279510498,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9203762412071228,0.4088009297847748,0.286912739276886,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8988998532295227,0.3829307556152344,0.3641338646411896,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7477661967277527,0.2176494598388672,0.9892988801002502,284.889404296875,284.95001220703125,300.2569885253906,294.6727905273437,299.1695556640625,297.19781494140625,284.8916931152344,1.0,0.5636328458786011,0.425135999917984,0.425135999917984,1.0,1.0,-3.065953493118286,0.9713059663772584,2.0946476459503174,0.2811493873596191,0.8517550826072693,0.8517550826072693,0.0,128.14553833007812,127.0,59394.484375,0.0,2311.232177734375,1.0,279.1572570800781,283.119873046875,297.6915588378906,301.5740661621094,293.1499938964844,293.1499938964844,279.45001220703125,39642.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728584051132202,1.0,0.0,0.0,3.580183267593384,3.580207109451294,8.552710824005771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.2626953125,0.0,1483.6075439453125,1895.4371337890625,0.0,3149.622314453125,0.8929240107536316,1.0,0.0,3.0,1.0,0.0
17843040,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9608066082000732,0.4583747684955597,0.4134737551212311,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.5491250157356262,0.4995887279510498,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9203762412071228,0.4088009297847748,0.286912739276886,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8988998532295227,0.3829307556152344,0.3641338646411896,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7477661967277527,0.2176494598388672,0.9892988801002502,284.889404296875,284.95001220703125,300.2569885253906,294.6727905273437,299.1695556640625,297.19781494140625,284.8916931152344,1.0,0.5636328458786011,0.425135999917984,0.425135999917984,1.0,1.0,-3.065953493118286,0.9713059663772584,2.0946476459503174,0.2811493873596191,0.8517550826072693,0.8517550826072693,0.0,128.14553833007812,127.0,59394.484375,0.0,2311.232177734375,1.0,279.1572570800781,283.119873046875,297.6915588378906,301.5740661621094,293.1499938964844,293.1499938964844,279.45001220703125,39642.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728584051132202,1.0,0.0,0.0,3.580183267593384,3.580207109451294,8.552710824005771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.2626953125,0.0,1483.6075439453125,1895.4371337890625,0.0,3149.622314453125,0.8929240107536316,1.0,0.0,3.0,1.0,0.0
17843100,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9606046676635742,0.4579874277114868,0.412818044424057,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.551185131072998,0.4990981221199035,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.920747458934784,0.4090789556503296,0.286929726600647,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8992120027542114,0.3831413984298706,0.3641439974308014,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.747833788394928,0.2176158726215362,0.9886082410812378,285.01031494140625,284.95001220703125,300.2781677246094,294.6581420898437,299.17950439453125,297.2037658691406,285.0123596191406,1.0,0.563256025314331,0.4248494505882263,0.4248494505882263,1.0,1.0,-3.063772201538086,0.9697983264923096,2.0939738750457764,0.2799595594406128,0.9323487877845764,0.9323487877845764,0.0,127.9179458618164,127.0,58558.8359375,0.0,2306.064453125,1.0,279.3999328613281,283.2533569335937,297.6240539550781,301.3422546386719,293.1499938964844,293.1499938964844,279.45001220703125,34496.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665415048599243,1.0,0.0,0.0,3.6262474060058594,3.6262707710266113,8.774212574280682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.052734375,0.0,1495.725830078125,1895.4371337890625,0.0,3090.36669921875,0.9007056951522827,1.0,0.0,3.0,1.0,0.0
17843160,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9606770277023317,0.4577458500862121,0.4125968813896179,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.5533210635185242,0.4987227320671081,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9213624596595764,0.4095136523246765,0.2872083783149719,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8996911644935608,0.3834781348705292,0.3644345998764038,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7480496168136597,0.2176796346902847,0.9887600541114808,284.99871826171875,284.95001220703125,300.2994689941406,294.64324951171875,299.1904296875,297.2105407714844,284.9972229003906,1.0,0.5632594227790833,0.4246757626533508,0.4246757626533508,1.0,1.0,-3.063918113708496,0.96941077709198,2.0945074558258057,0.2793942093849182,0.9435461163520812,0.9435461163520812,0.0,127.81602478027344,130.0,58641.06640625,0.0,2305.803466796875,1.0,279.44256591796875,283.2411499023437,297.6201477050781,301.38018798828125,293.1499938964844,293.1499938964844,279.1499938964844,33598.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645402193069458,1.0,0.0,0.0,3.691401958465576,3.6914258003234863,9.092345862882212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.62890625,0.0,1561.5445556640625,1895.4371337890625,0.0,3071.59228515625,0.91270649433136,1.0,0.0,3.0,1.0,0.0
17843220,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9576864242553712,0.4559492170810699,0.4113075137138366,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.5562047958374023,0.5016017556190491,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.919506013393402,0.4094766080379486,0.2873647809028625,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8980297446250916,0.3833940625190735,0.3645723760128021,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7465074062347412,0.2173599451780319,0.9880322813987732,284.9026794433594,284.95001220703125,300.3424072265625,294.61285400390625,299.2047424316406,297.2128295898437,284.9046325683594,1.0,0.5639845728874207,0.4243283867835998,0.4243283867835998,1.0,1.0,-3.0653076171875,0.96906840801239,2.0962393283843994,0.2785512506961822,0.8523968458175659,0.8523968458175659,0.0,128.63192749023438,133.0,59106.6640625,0.0,2312.61376953125,1.0,279.1575012207031,283.1285400390625,297.6336975097656,301.49298095703125,293.1499938964844,293.1499938964844,279.45001220703125,39091.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725777268409729,1.0,0.0,0.0,3.556013584136963,3.556037187576294,8.437623364443425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.1494140625,0.0,1453.6336669921875,1895.4371337890625,0.0,3146.98974609375,0.8871701955795288,1.0,0.0,3.0,1.0,0.0
17843280,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9576864242553712,0.4559492170810699,0.4113075137138366,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.5562047958374023,0.5016017556190491,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.919506013393402,0.4094766080379486,0.2873647809028625,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8980297446250916,0.3833940625190735,0.3645723760128021,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7465074062347412,0.2173599451780319,0.9880322813987732,284.9026794433594,284.95001220703125,300.3424072265625,294.61285400390625,299.2047424316406,297.2128295898437,284.9046325683594,1.0,0.5639845728874207,0.4243283867835998,0.4243283867835998,1.0,1.0,-3.0653076171875,0.96906840801239,2.0962393283843994,0.2785512506961822,0.8523968458175659,0.8523968458175659,0.0,128.63192749023438,133.0,59106.6640625,0.0,2312.61376953125,1.0,279.1575012207031,283.1285400390625,297.6336975097656,301.49298095703125,293.1499938964844,293.1499938964844,279.45001220703125,39091.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725777268409729,1.0,0.0,0.0,3.556013584136963,3.556037187576294,8.437623364443425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.1494140625,0.0,1453.6336669921875,1895.4371337890625,0.0,3146.98974609375,0.8871701955795288,1.0,0.0,3.0,1.0,0.0
17843340,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9541972875595092,0.4553399682044983,0.4105287194252014,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.5592095255851746,0.5057886838912964,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9171021580696106,0.4103079438209533,0.2877993583679199,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8957982659339905,0.3839582502841949,0.3649635016918182,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7445091605186462,0.2173978686332702,0.9878736138343812,285.0062561035156,284.95001220703125,300.3856811523437,294.5817565917969,299.221435546875,297.2181396484375,285.00518798828125,1.0,0.565475583076477,0.4239810407161712,0.4239810407161712,1.0,1.0,-3.0702004432678223,0.9700177311897278,2.10018253326416,0.2781648933887481,0.947090208530426,0.947090208530426,0.0,129.94374084472656,136.0,58509.28125,0.0,2328.455322265625,1.0,279.4417419433594,283.2428894042969,297.56365966796875,301.3128967285156,293.1499938964844,293.1499938964844,279.1499938964844,33286.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652476668357849,1.0,0.0,0.0,3.680231809616089,3.680255651473999,9.037403287948108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.9931640625,0.0,1546.593017578125,1895.4371337890625,0.0,3078.228759765625,0.9101614356040956,1.0,0.0,3.0,1.0,0.0
17843400,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9541972875595092,0.4553399682044983,0.4105287194252014,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.5592095255851746,0.5057886838912964,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9171021580696106,0.4103079438209533,0.2877993583679199,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8957982659339905,0.3839582502841949,0.3649635016918182,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7445091605186462,0.2173978686332702,0.9878736138343812,285.0062561035156,284.95001220703125,300.3856811523437,294.5817565917969,299.221435546875,297.2181396484375,285.00518798828125,1.0,0.565475583076477,0.4239810407161712,0.4239810407161712,1.0,1.0,-3.0702004432678223,0.9700177311897278,2.10018253326416,0.2781648933887481,0.947090208530426,0.947090208530426,0.0,129.94374084472656,136.0,58509.28125,0.0,2328.455322265625,1.0,279.4417419433594,283.2428894042969,297.56365966796875,301.3128967285156,293.1499938964844,293.1499938964844,279.1499938964844,33286.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652476668357849,1.0,0.0,0.0,3.680231809616089,3.680255651473999,9.037403287948108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.9931640625,0.0,1546.593017578125,1895.4371337890625,0.0,3078.228759765625,0.9101614356040956,1.0,0.0,3.0,1.0,0.0
17843460,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9486639499664308,0.4535287916660309,0.4092642664909363,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.560823917388916,0.5123066306114197,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9129413366317748,0.4103500843048095,0.2880426943302154,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.892001211643219,0.3838485479354858,0.3651224970817566,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7413615584373474,0.2170413732528686,0.9872023463249208,284.90435791015625,284.95001220703125,300.4290466308594,294.5502319335937,299.2303771972656,297.2130432128906,284.9062805175781,1.0,0.567492663860321,0.4233611524105072,0.4233611524105072,1.0,1.0,-3.0761942863464355,0.9707000851631165,2.105494260787964,0.2773491442203522,0.8553670644760132,0.8553670644760132,0.0,131.95103454589844,139.0,59087.48046875,0.0,2350.023681640625,1.0,279.1575012207031,283.1227111816406,297.5753173828125,301.4323425292969,293.1499938964844,293.1499938964844,279.45001220703125,38815.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741154074668884,1.0,0.0,0.0,3.560165882110596,3.5601894855499268,8.457338935841108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.4208984375,0.0,1456.046875,1895.4371337890625,0.0,3161.410888671875,0.8878240585327148,1.0,0.0,3.0,1.0,0.0
17843520,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9486639499664308,0.4535287916660309,0.4092642664909363,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.560823917388916,0.5123066306114197,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9129413366317748,0.4103500843048095,0.2880426943302154,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.892001211643219,0.3838485479354858,0.3651224970817566,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7413615584373474,0.2170413732528686,0.9872023463249208,284.90435791015625,284.95001220703125,300.4290466308594,294.5502319335937,299.2303771972656,297.2130432128906,284.9062805175781,1.0,0.567492663860321,0.4233611524105072,0.4233611524105072,1.0,1.0,-3.0761942863464355,0.9707000851631165,2.105494260787964,0.2773491442203522,0.8553670644760132,0.8553670644760132,0.0,131.95103454589844,139.0,59087.48046875,0.0,2350.023681640625,1.0,279.1575012207031,283.1227111816406,297.5753173828125,301.4323425292969,293.1499938964844,293.1499938964844,279.45001220703125,38815.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741154074668884,1.0,0.0,0.0,3.560165882110596,3.5601894855499268,8.457338935841108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.4208984375,0.0,1456.046875,1895.4371337890625,0.0,3161.410888671875,0.8878240585327148,1.0,0.0,3.0,1.0,0.0
17843580,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9433817863464355,0.452907383441925,0.4084938168525696,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.56267249584198,0.5190170407295227,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9091275334358216,0.4112655818462372,0.2885511815547943,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8883517384529114,0.3843834102153778,0.3655093014240265,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7383005023002625,0.2170293927192688,0.9869530200958252,285.00787353515625,284.95001220703125,300.4723815917969,294.5185241699219,299.242431640625,297.2124328613281,285.0067749023437,1.0,0.5698637962341309,0.4227412939071655,0.4227412939071655,1.0,1.0,-3.0841071605682373,0.972054660320282,2.1120526790618896,0.2768054604530334,0.9510796666145324,0.9510796666145324,0.0,134.11395263671875,142.0,58521.95703125,0.0,2376.05859375,1.0,279.4418029785156,283.2365417480469,297.50274658203125,301.252197265625,293.1499938964844,293.1499938964844,279.1499938964844,33178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672464489936829,1.0,0.0,0.0,3.687336683273315,3.6873605251312256,9.072330726667132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.8623046875,0.0,1553.7784423828125,1895.4371337890625,0.0,3096.97998046875,0.911683201789856,1.0,0.0,3.0,1.0,0.0
17843640,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9433817863464355,0.452907383441925,0.4084938168525696,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.56267249584198,0.5190170407295227,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9091275334358216,0.4112655818462372,0.2885511815547943,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8883517384529114,0.3843834102153778,0.3655093014240265,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7383005023002625,0.2170293927192688,0.9869530200958252,285.00787353515625,284.95001220703125,300.4723815917969,294.5185241699219,299.242431640625,297.2124328613281,285.0067749023437,1.0,0.5698637962341309,0.4227412939071655,0.4227412939071655,1.0,1.0,-3.0841071605682373,0.972054660320282,2.1120526790618896,0.2768054604530334,0.9510796666145324,0.9510796666145324,0.0,134.11395263671875,142.0,58521.95703125,0.0,2376.05859375,1.0,279.4418029785156,283.2365417480469,297.50274658203125,301.252197265625,293.1499938964844,293.1499938964844,279.1499938964844,33178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672464489936829,1.0,0.0,0.0,3.687336683273315,3.6873605251312256,9.072330726667132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.8623046875,0.0,1553.7784423828125,1895.4371337890625,0.0,3096.97998046875,0.911683201789856,1.0,0.0,3.0,1.0,0.0
17843700,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9405417442321776,0.4520831406116485,0.4080933630466461,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.5631223320960999,0.5226354598999023,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9071565270423888,0.4114047288894653,0.2888366878032684,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8864239454269409,0.384385883808136,0.3657297790050506,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7367132306098938,0.2168795466423034,0.986966073513031,284.8751525878906,284.95001220703125,300.4939880371094,294.5026550292969,299.24609375,297.2087097167969,284.8720092773437,1.0,0.5711730718612671,0.4224313795566559,0.4224313795566559,1.0,1.0,-3.088602066040039,0.9729160070419312,2.115686178207397,0.2767351269721985,0.8607321381568909,0.8607321381568909,0.0,135.30728149414062,142.0,59412.5234375,0.0,2390.713134765625,1.0,279.19677734375,283.0850524902344,297.5411682128906,301.45654296875,293.1499938964844,293.1499938964844,279.1499938964844,37447.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740403056144714,1.0,0.0,0.0,3.65792465209961,3.6579489707946777,8.928176953304501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.4091796875,0.0,1552.8592529296875,1895.4371337890625,0.0,3160.70703125,0.9058207869529724,1.0,0.0,3.0,1.0,0.0
17843760,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9366876482963562,0.4511036574840545,0.4072545170783996,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.563245952129364,0.5271694660186768,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9044138193130492,0.4114034175872803,0.2888757586479187,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8837600946426392,0.3842525482177734,0.3656689822673797,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7345637083053589,0.2166279256343841,0.986171305179596,284.9032287597656,284.95001220703125,300.5155029296875,294.48681640625,299.248046875,297.2027282714844,284.9053039550781,1.0,0.5724716782569885,0.4220835566520691,0.4220835566520691,1.0,1.0,-3.0920639038085938,0.9733068346977234,2.1187570095062256,0.2764174342155456,0.8577827215194702,0.8577827215194702,0.0,136.72352600097656,145.0,59139.671875,0.0,2404.651611328125,1.0,279.1576232910156,283.1134033203125,297.5133972167969,301.3731689453125,293.1499938964844,293.1499938964844,279.45001220703125,38762.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763830661773682,1.0,0.0,0.0,3.571589469909668,3.571613073348999,8.511701139468641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5380859375,0.0,1467.89697265625,1895.4371337890625,0.0,3182.67578125,0.8902714252471924,1.0,0.0,3.0,1.0,0.0
17843820,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.930212676525116,0.4504947960376739,0.4065135717391968,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.5642609000205994,0.5339069962501526,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9000563025474548,0.4124265015125274,0.2894725799560547,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8792579770088196,0.3847744762897491,0.3660630881786346,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.730859100818634,0.2165763974189758,0.985846757888794,285.00787353515625,284.95001220703125,300.5581970214844,294.4554138183594,299.2576599121094,297.1992492675781,285.00665283203125,1.0,0.5751675963401794,0.4213879406452179,0.4213879406452179,1.0,1.0,-3.1000704765319824,0.9744685888290404,2.1256017684936523,0.2758655250072479,0.9541373252868652,0.9541373252868652,0.0,139.4784393310547,148.0,58561.2578125,0.0,2434.25244140625,1.0,279.44189453125,283.2283630371094,297.4400939941406,301.1918334960937,293.1499938964844,293.1499938964844,279.1499938964844,33184.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696044087409973,1.0,0.0,0.0,3.698010206222534,3.698034048080444,9.124928510573228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.1171875,0.0,1565.900146484375,1895.4371337890625,0.0,3119.099609375,0.9140896797180176,1.0,0.0,3.0,1.0,0.0
17843880,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.930212676525116,0.4504947960376739,0.4065135717391968,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.5642609000205994,0.5339069962501526,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9000563025474548,0.4124265015125274,0.2894725799560547,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8792579770088196,0.3847744762897491,0.3660630881786346,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.730859100818634,0.2165763974189758,0.985846757888794,285.00787353515625,284.95001220703125,300.5581970214844,294.4554138183594,299.2576599121094,297.1992492675781,285.00665283203125,1.0,0.5751675963401794,0.4213879406452179,0.4213879406452179,1.0,1.0,-3.1000704765319824,0.9744685888290404,2.1256017684936523,0.2758655250072479,0.9541373252868652,0.9541373252868652,0.0,139.4784393310547,148.0,58561.2578125,0.0,2434.25244140625,1.0,279.44189453125,283.2283630371094,297.4400939941406,301.1918334960937,293.1499938964844,293.1499938964844,279.1499938964844,33184.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696044087409973,1.0,0.0,0.0,3.698010206222534,3.698034048080444,9.124928510573228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.1171875,0.0,1565.900146484375,1895.4371337890625,0.0,3119.099609375,0.9140896797180176,1.0,0.0,3.0,1.0,0.0
17843940,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9201378226280212,0.4486678838729858,0.4053295850753784,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9936372637748718,0.5647918581962585,0.5351016521453857,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.892792284488678,0.4126336574554443,0.2899045348167419,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8719853162765503,0.3845999240875244,0.3662593066692352,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7250649929046631,0.2161153703927993,0.985142171382904,284.8984375,284.95001220703125,300.6003112792969,294.424560546875,299.262939453125,297.1905212402344,284.9002990722656,1.0,0.5774425268173218,0.4206922948360443,0.4206922948360443,1.0,1.0,-3.100005865097046,0.9726604223251344,2.127345323562622,0.2742941677570343,0.85593181848526,0.85593181848526,0.0,143.43414306640625,151.0,59053.83203125,0.0,2455.0517578125,1.0,279.1573486328125,283.1027526855469,297.4501037597656,301.3066711425781,293.1499938964844,293.1499938964844,279.45001220703125,38997.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785844445228577,1.0,0.0,0.0,3.5757365226745605,3.5757603645324707,8.531479238627071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.7685546875,0.0,1474.0743408203125,1895.4371337890625,0.0,3203.31298828125,0.8913260698318481,1.0,0.0,3.0,1.0,0.0
17844000,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9201378226280212,0.4486678838729858,0.4053295850753784,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9936372637748718,0.5647918581962585,0.5351016521453857,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.892792284488678,0.4126336574554443,0.2899045348167419,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8719853162765503,0.3845999240875244,0.3662593066692352,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7250649929046631,0.2161153703927993,0.985142171382904,284.8984375,284.95001220703125,300.6003112792969,294.424560546875,299.262939453125,297.1905212402344,284.9002990722656,1.0,0.5774425268173218,0.4206922948360443,0.4206922948360443,1.0,1.0,-3.100005865097046,0.9726604223251344,2.127345323562622,0.2742941677570343,0.85593181848526,0.85593181848526,0.0,143.43414306640625,151.0,59053.83203125,0.0,2455.0517578125,1.0,279.1573486328125,283.1027526855469,297.4501037597656,301.3066711425781,293.1499938964844,293.1499938964844,279.45001220703125,38997.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785844445228577,1.0,0.0,0.0,3.5757365226745605,3.5757603645324707,8.531479238627071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.7685546875,0.0,1474.0743408203125,1895.4371337890625,0.0,3203.31298828125,0.8913260698318481,1.0,0.0,3.0,1.0,0.0
17844060,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9129718542099,0.4480385780334472,0.4045880734920501,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9896037578582764,0.5667784810066223,0.5367345809936523,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8878082036972046,0.4137407839298248,0.2905704081058502,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8668577075004578,0.3850839138031006,0.3666373193264007,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7207742929458618,0.2160310000181198,0.9847345352172852,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,299.2760925292969,297.1932373046875,285.001708984375,1.0,0.5795405507087708,0.4200523793697357,0.4200523793697357,1.0,1.0,-3.101834774017334,0.971693515777588,2.130141258239746,0.2729152739048004,0.9484926462173462,0.9484926462173462,0.0,146.56915283203125,154.0,58353.3671875,0.0,2475.119140625,1.0,279.4418640136719,283.2198181152344,297.3758850097656,301.1151733398437,293.1499938964844,293.1499938964844,279.1499938964844,33417.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711007237434387,1.0,0.0,0.0,3.692922592163086,3.692946434020996,9.099838962356444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.14453125,0.0,1561.9012451171875,1895.4371337890625,0.0,3133.1357421875,0.9131061434745787,1.0,0.0,3.0,1.0,0.0
17844120,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9129718542099,0.4480385780334472,0.4045880734920501,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9896037578582764,0.5667784810066223,0.5367345809936523,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8878082036972046,0.4137407839298248,0.2905704081058502,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8668577075004578,0.3850839138031006,0.3666373193264007,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7207742929458618,0.2160310000181198,0.9847345352172852,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,299.2760925292969,297.1932373046875,285.001708984375,1.0,0.5795405507087708,0.4200523793697357,0.4200523793697357,1.0,1.0,-3.101834774017334,0.971693515777588,2.130141258239746,0.2729152739048004,0.9484926462173462,0.9484926462173462,0.0,146.56915283203125,154.0,58353.3671875,0.0,2475.119140625,1.0,279.4418640136719,283.2198181152344,297.3758850097656,301.1151733398437,293.1499938964844,293.1499938964844,279.1499938964844,33417.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711007237434387,1.0,0.0,0.0,3.692922592163086,3.692946434020996,9.099838962356444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.14453125,0.0,1561.9012451171875,1895.4371337890625,0.0,3133.1357421875,0.9131061434745787,1.0,0.0,3.0,1.0,0.0
17844180,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9053938388824464,0.4462652802467346,0.4034120440483093,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.984971046447754,0.5679781436920166,0.5382230281829834,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8823411464691162,0.4140993058681488,0.2910788953304291,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8613013625144958,0.3849159181118011,0.3668055534362793,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7160623669624329,0.2155966609716415,0.983981728553772,284.8998718261719,284.95001220703125,300.6820678710937,294.36553955078125,299.2839050292969,297.1888732910156,284.9017028808594,1.0,0.5815501809120178,0.4194124639034271,0.4194124639034271,1.0,1.0,-3.1021265983581543,0.9701529741287231,2.1319735050201416,0.2715067565441131,0.8535184264183044,0.8535184264183044,0.0,149.9773712158203,157.0,58828.8671875,0.0,2493.71533203125,1.0,279.1574401855469,283.1001892089844,297.3883972167969,301.2287902832031,293.1499938964844,293.1499938964844,279.45001220703125,39067.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795090317726135,1.0,0.0,0.0,3.5645782947540283,3.56460189819336,8.478315862703312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.884765625,0.0,1462.610595703125,1895.4371337890625,0.0,3211.9794921875,0.8889607787132263,1.0,0.0,3.0,1.0,0.0
17844240,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9053938388824464,0.4462652802467346,0.4034120440483093,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.984971046447754,0.5679781436920166,0.5382230281829834,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8823411464691162,0.4140993058681488,0.2910788953304291,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8613013625144958,0.3849159181118011,0.3668055534362793,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7160623669624329,0.2155966609716415,0.983981728553772,284.8998718261719,284.95001220703125,300.6820678710937,294.36553955078125,299.2839050292969,297.1888732910156,284.9017028808594,1.0,0.5815501809120178,0.4194124639034271,0.4194124639034271,1.0,1.0,-3.1021265983581543,0.9701529741287231,2.1319735050201416,0.2715067565441131,0.8535184264183044,0.8535184264183044,0.0,149.9773712158203,157.0,58828.8671875,0.0,2493.71533203125,1.0,279.1574401855469,283.1001892089844,297.3883972167969,301.2287902832031,293.1499938964844,293.1499938964844,279.45001220703125,39067.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795090317726135,1.0,0.0,0.0,3.5645782947540283,3.56460189819336,8.478315862703312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.884765625,0.0,1462.610595703125,1895.4371337890625,0.0,3211.9794921875,0.8889607787132263,1.0,0.0,3.0,1.0,0.0
