time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9021214246749878,0.4459001123905182,0.4028566777706146,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9828367233276368,0.5690085291862488,0.5389952063560486,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8798996210098267,0.4146491885185241,0.2913378179073334,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8587905764579773,0.3851002752780914,0.3668652176856994,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7138313055038452,0.2155225127935409,0.9834611415863036,285.0167236328125,284.95001220703125,300.70184326171875,294.3515319824219,299.2901611328125,297.1902770996094,285.0186462402344,1.0,0.5824899077415466,0.4190925061702728,0.4190925061702728,1.0,1.0,-3.1021385192871094,0.9693408608436584,2.1327974796295166,0.2706742286682129,0.9341679215431212,0.9341679215431212,0.0,151.5635528564453,157.0,58032.609375,0.0,2502.142578125,1.0,279.399658203125,283.2298889160156,297.3210754394531,301.00213623046875,293.1499938964844,293.1499938964844,279.45001220703125,34159.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735527992248535,1.0,0.0,0.0,3.615446090698242,3.615469455718994,8.722020083951065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.107421875,0.0,1481.421875,1895.4371337890625,0.0,3156.134521484375,0.897983729839325,1.0,0.0,3.0,1.0,0.0
17844360,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9000140428543091,0.4456875920295715,0.4027024805545807,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.981600821018219,0.5701862573623657,0.5401274561882019,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8784987926483154,0.4153636991977691,0.2918441891670227,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8572256565093994,0.3854155540466308,0.367182046175003,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7123574614524841,0.2155444622039795,0.9836593866348268,285.00408935546875,284.95001220703125,300.7213439941406,294.3379211425781,299.29766845703125,297.1933288574219,285.00250244140625,1.0,0.583543062210083,0.4188173711299896,0.4188173711299896,1.0,1.0,-3.1045403480529785,0.9695029854774476,2.135037422180176,0.27032071352005,0.9466570615768432,0.9466570615768432,0.0,152.80938720703125,160.0,58157.96484375,0.0,2513.33203125,1.0,279.4425048828125,283.2164306640625,297.3172607421875,301.0422668457031,293.1499938964844,293.1499938964844,279.1499938964844,33309.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717361688613892,1.0,0.0,0.0,3.685196876525879,3.685220718383789,9.061804462362488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.7568359375,0.0,1552.3546142578125,1895.4371337890625,0.0,3139.095947265625,0.911109983921051,1.0,0.0,3.0,1.0,0.0
17844420,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8937201499938965,0.4439717531204223,0.4015770554542541,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.977280855178833,0.5714296102523804,0.5416851043701172,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8738795518875122,0.415854275226593,0.2924463152885437,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8524583578109741,0.3852697014808655,0.3673671185970306,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.707902729511261,0.2151351869106292,0.9830048084259032,284.90118408203125,284.95001220703125,300.75933837890625,294.3119201660156,299.3052978515625,297.1894836425781,284.9029846191406,1.0,0.5855115652084351,0.4182671010494232,0.4182671010494232,1.0,1.0,-3.10522723197937,0.968330442905426,2.136896848678589,0.2691835761070251,0.8525148630142212,0.8525148630142212,0.0,156.07147216796875,163.0,58650.83984375,0.0,2531.930419921875,1.0,279.1575012207031,283.09722900390625,297.33447265625,301.1617736816406,293.1499938964844,293.1499938964844,279.45001220703125,39017.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801423907279968,1.0,0.0,0.0,3.556601285934448,3.55662488937378,8.440412671006925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.25,0.0,1453.7161865234375,1895.4371337890625,0.0,3217.9150390625,0.8871540427207947,1.0,0.0,3.0,1.0,0.0
17844480,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8937201499938965,0.4439717531204223,0.4015770554542541,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.977280855178833,0.5714296102523804,0.5416851043701172,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8738795518875122,0.415854275226593,0.2924463152885437,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8524583578109741,0.3852697014808655,0.3673671185970306,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.707902729511261,0.2151351869106292,0.9830048084259032,284.90118408203125,284.95001220703125,300.75933837890625,294.3119201660156,299.3052978515625,297.1894836425781,284.9029846191406,1.0,0.5855115652084351,0.4182671010494232,0.4182671010494232,1.0,1.0,-3.10522723197937,0.968330442905426,2.136896848678589,0.2691835761070251,0.8525148630142212,0.8525148630142212,0.0,156.07147216796875,163.0,58650.83984375,0.0,2531.930419921875,1.0,279.1575012207031,283.09722900390625,297.33447265625,301.1617736816406,293.1499938964844,293.1499938964844,279.45001220703125,39017.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801423907279968,1.0,0.0,0.0,3.556601285934448,3.55662488937378,8.440412671006925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.25,0.0,1453.7161865234375,1895.4371337890625,0.0,3217.9150390625,0.8871540427207947,1.0,0.0,3.0,1.0,0.0
17844540,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8889124393463135,0.4434355199337005,0.4009129703044891,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9740910530090332,0.5736276507377625,0.5435925126075745,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.87059485912323,0.4172188639640808,0.2932918071746826,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8488953113555908,0.3857900202274322,0.3677651286125183,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7043493986129761,0.2151013910770416,0.98276686668396,285.0039367675781,284.95001220703125,300.7958374023437,294.287841796875,299.3184814453125,297.1942138671875,285.0028686523437,1.0,0.5874924063682556,0.4177168309688568,0.4177168309688568,1.0,1.0,-3.1079232692718506,0.967899739742279,2.1400234699249268,0.2681309282779693,0.9451466798782348,0.9451466798782348,0.0,158.83609008789062,166.0,57999.63671875,0.0,2551.78076171875,1.0,279.4417419433594,283.2126159667969,297.267578125,300.9808349609375,293.1499938964844,293.1499938964844,279.1499938964844,33348.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723455667495728,1.0,0.0,0.0,3.6773853302001953,3.6774091720581055,9.023427764986992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.7080078125,0.0,1543.86083984375,1895.4371337890625,0.0,3144.81201171875,0.9095662236213684,1.0,0.0,3.0,1.0,0.0
17844600,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8889124393463135,0.4434355199337005,0.4009129703044891,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9740910530090332,0.5736276507377625,0.5435925126075745,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.87059485912323,0.4172188639640808,0.2932918071746826,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8488953113555908,0.3857900202274322,0.3677651286125183,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7043493986129761,0.2151013910770416,0.98276686668396,285.0039367675781,284.95001220703125,300.7958374023437,294.287841796875,299.3184814453125,297.1942138671875,285.0028686523437,1.0,0.5874924063682556,0.4177168309688568,0.4177168309688568,1.0,1.0,-3.1079232692718506,0.967899739742279,2.1400234699249268,0.2681309282779693,0.9451466798782348,0.9451466798782348,0.0,158.83609008789062,166.0,57999.63671875,0.0,2551.78076171875,1.0,279.4417419433594,283.2126159667969,297.267578125,300.9808349609375,293.1499938964844,293.1499938964844,279.1499938964844,33348.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723455667495728,1.0,0.0,0.0,3.6773853302001953,3.6774091720581055,9.023427764986992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.7080078125,0.0,1543.86083984375,1895.4371337890625,0.0,3144.81201171875,0.9095662236213684,1.0,0.0,3.0,1.0,0.0
17844660,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8831062912940979,0.4417683482170105,0.3998199105262756,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9698530435562134,0.5748407244682312,0.5451170802116394,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8664670586585999,0.4177979826927185,0.2939479947090149,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8445950150489807,0.3856655061244964,0.3679641783237457,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7001205086708069,0.2147076725959777,0.9821693897247314,284.9017944335937,284.95001220703125,300.8306884765625,294.2659912109375,299.3249816894531,297.1903991699219,284.903564453125,1.0,0.5894582271575928,0.4171372056007385,0.4171372056007385,1.0,1.0,-3.108759641647339,0.9667057394981384,2.1420540809631348,0.2669002115726471,0.8518908619880676,0.8518908619880676,0.0,162.0759735107422,169.0,58511.53125,0.0,2570.57958984375,1.0,279.15753173828125,283.0936279296875,297.28826904296875,301.1049194335937,293.1499938964844,293.1499938964844,279.45001220703125,38982.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806678652763367,1.0,0.0,0.0,3.551474571228028,3.5514981746673584,8.416096761720837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.96484375,0.0,1448.001953125,1895.4371337890625,0.0,3222.839599609375,0.8859981894493103,1.0,0.0,3.0,1.0,0.0
17844720,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8831062912940979,0.4417683482170105,0.3998199105262756,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9698530435562134,0.5748407244682312,0.5451170802116394,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8664670586585999,0.4177979826927185,0.2939479947090149,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8445950150489807,0.3856655061244964,0.3679641783237457,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7001205086708069,0.2147076725959777,0.9821693897247314,284.9017944335937,284.95001220703125,300.8306884765625,294.2659912109375,299.3249816894531,297.1903991699219,284.903564453125,1.0,0.5894582271575928,0.4171372056007385,0.4171372056007385,1.0,1.0,-3.108759641647339,0.9667057394981384,2.1420540809631348,0.2669002115726471,0.8518908619880676,0.8518908619880676,0.0,162.0759735107422,169.0,58511.53125,0.0,2570.57958984375,1.0,279.15753173828125,283.0936279296875,297.28826904296875,301.1049194335937,293.1499938964844,293.1499938964844,279.45001220703125,38982.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806678652763367,1.0,0.0,0.0,3.551474571228028,3.5514981746673584,8.416096761720837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.96484375,0.0,1448.001953125,1895.4371337890625,0.0,3222.839599609375,0.8859981894493103,1.0,0.0,3.0,1.0,0.0
17844780,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8786908388137817,0.44127357006073,0.3991941511631012,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9667540788650512,0.5770079493522644,0.5469949245452881,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8635754585266113,0.4192638397216797,0.2948623895645141,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8413844108581543,0.3862085044384002,0.3683827817440033,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6968138813972473,0.2146849632263183,0.981982946395874,285.00408935546875,284.95001220703125,300.8637084960937,294.2466125488281,299.33709716796875,297.1953125,285.0030517578125,1.0,0.5914443135261536,0.4165575802326202,0.4165575802326202,1.0,1.0,-3.111635684967041,0.966260313987732,2.1453752517700195,0.2657489776611328,0.9443909525871276,0.9443909525871276,0.0,164.82687377929688,172.0,57877.04296875,0.0,2590.761474609375,1.0,279.44171142578125,283.20880126953125,297.2257080078125,300.9293212890625,293.1499938964844,293.1499938964844,279.1499938964844,33322.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727374076843262,1.0,0.0,0.0,3.673300504684448,3.6733243465423584,9.003392733575311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.9345703125,0.0,1539.0845947265625,1895.4371337890625,0.0,3148.487548828125,0.908629298210144,1.0,0.0,3.0,1.0,0.0
17844840,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8786908388137817,0.44127357006073,0.3991941511631012,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9667540788650512,0.5770079493522644,0.5469949245452881,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8635754585266113,0.4192638397216797,0.2948623895645141,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8413844108581543,0.3862085044384002,0.3683827817440033,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6968138813972473,0.2146849632263183,0.981982946395874,285.00408935546875,284.95001220703125,300.8637084960937,294.2466125488281,299.33709716796875,297.1953125,285.0030517578125,1.0,0.5914443135261536,0.4165575802326202,0.4165575802326202,1.0,1.0,-3.111635684967041,0.966260313987732,2.1453752517700195,0.2657489776611328,0.9443909525871276,0.9443909525871276,0.0,164.82687377929688,172.0,57877.04296875,0.0,2590.761474609375,1.0,279.44171142578125,283.20880126953125,297.2257080078125,300.9293212890625,293.1499938964844,293.1499938964844,279.1499938964844,33322.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727374076843262,1.0,0.0,0.0,3.673300504684448,3.6733243465423584,9.003392733575311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.9345703125,0.0,1539.0845947265625,1895.4371337890625,0.0,3148.487548828125,0.908629298210144,1.0,0.0,3.0,1.0,0.0
17844900,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8764618635177612,0.4405381977558136,0.3988756537437439,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9651440978050232,0.5776748657226562,0.5479351282119751,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.862130880355835,0.4196688830852508,0.2953448891639709,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8397881388664246,0.3862242102622986,0.3686282336711883,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6951835751533508,0.2145421653985977,0.9820795655250548,284.8732604980469,284.95001220703125,300.8794860839844,294.23797607421875,299.3404541015625,297.1942749023437,284.870361328125,1.0,0.5924923419952393,0.4162677824497223,0.4162677824497223,1.0,1.0,-3.113379955291748,0.9661399126052856,2.147240161895752,0.2653118371963501,0.854265570640564,0.854265570640564,0.0,166.26959228515625,172.0,58725.11328125,0.0,2601.811767578125,1.0,279.1971435546875,283.0603332519531,297.2718200683594,301.1377868652344,293.1499938964844,293.1499938964844,279.1499938964844,37715.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790795803070068,1.0,0.0,0.0,3.6386756896972656,3.638699769973755,8.834459208628687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.1328125,0.0,1533.4024658203125,1895.4371337890625,0.0,3207.9541015625,0.9016592502593994,1.0,0.0,3.0,1.0,0.0
17844960,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8733298778533936,0.4396567046642303,0.3981434404850006,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.962604284286499,0.578185498714447,0.5484866499900818,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8598781824111938,0.4199449121952057,0.2955882549285888,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8374655246734619,0.3861088454723358,0.3686040341854095,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6928591132164001,0.21430204808712,0.9814302325248718,284.9020690917969,284.95001220703125,300.89471435546875,294.23004150390625,299.3424072265625,297.1915283203125,284.9039306640625,1.0,0.5934180021286011,0.4159861207008362,0.4159861207008362,1.0,1.0,-3.112647533416748,0.9651442766189576,2.14750337600708,0.2645091414451599,0.8514634370803833,0.8514634370803833,0.0,168.05841064453125,175.0,58405.4140625,0.0,2609.89013671875,1.0,279.15777587890625,283.09014892578125,297.2518005371094,301.0598449707031,293.1499938964844,293.1499938964844,279.45001220703125,38965.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809441924095154,1.0,0.0,0.0,3.54827880859375,3.548302173614502,8.400956517107261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.94921875,0.0,1444.485107421875,1895.4371337890625,0.0,3225.428466796875,0.8852698802947998,1.0,0.0,3.0,1.0,0.0
17845020,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8692647218704224,0.4392041862010956,0.3975566625595093,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9595938920974731,0.5803199410438538,0.5503326058387756,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8573221564292908,0.4215142428874969,0.2965747416019439,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8345378041267395,0.3866773843765259,0.3690462410449981,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6897701621055603,0.2142885774374008,0.9812861084938048,285.00445556640625,284.95001220703125,300.9235534667969,294.2165832519531,299.3533630371094,297.1966552734375,285.00341796875,1.0,0.5954143404960632,0.4154227972030639,0.4154227972030639,1.0,1.0,-3.1156980991363525,0.9647995829582214,2.1508984565734863,0.2633702754974365,0.944262683391571,0.944262683391571,0.0,170.80662536621094,178.0,57793.1171875,0.0,2630.458984375,1.0,279.4416809082031,283.2054443359375,297.1949157714844,300.8910522460937,293.1499938964844,293.1499938964844,279.1499938964844,33295.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728631734848022,1.0,0.0,0.0,3.671206474304199,3.671230316162109,8.993130791168369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6162109375,0.0,1536.5401611328125,1895.4371337890625,0.0,3149.6669921875,0.9081430435180664,1.0,0.0,3.0,1.0,0.0
17845080,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8692647218704224,0.4392041862010956,0.3975566625595093,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9595938920974731,0.5803199410438538,0.5503326058387756,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8573221564292908,0.4215142428874969,0.2965747416019439,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8345378041267395,0.3866773843765259,0.3690462410449981,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6897701621055603,0.2142885774374008,0.9812861084938048,285.00445556640625,284.95001220703125,300.9235534667969,294.2165832519531,299.3533630371094,297.1966552734375,285.00341796875,1.0,0.5954143404960632,0.4154227972030639,0.4154227972030639,1.0,1.0,-3.1156980991363525,0.9647995829582214,2.1508984565734863,0.2633702754974365,0.944262683391571,0.944262683391571,0.0,170.80662536621094,178.0,57793.1171875,0.0,2630.458984375,1.0,279.4416809082031,283.2054443359375,297.1949157714844,300.8910522460937,293.1499938964844,293.1499938964844,279.1499938964844,33295.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728631734848022,1.0,0.0,0.0,3.671206474304199,3.671230316162109,8.993130791168369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6162109375,0.0,1536.5401611328125,1895.4371337890625,0.0,3149.6669921875,0.9081430435180664,1.0,0.0,3.0,1.0,0.0
17845140,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8643057942390442,0.4376343190670013,0.3965465128421783,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9555400013923644,0.5814583897590637,0.5517889261245728,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8539935350418091,0.4222928583621979,0.2973683774471283,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8309249877929688,0.3866027593612671,0.3692910373210907,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6860645413398743,0.2139148712158203,0.9807739853858948,284.902587890625,284.95001220703125,300.95001220703125,294.2065124511719,299.3572692871094,297.19287109375,284.90435791015625,1.0,0.5973984599113464,0.4148594737052917,0.4148594737052917,1.0,1.0,-3.1168746948242188,0.9637628197669984,2.153111934661865,0.2621214091777801,0.8517438173294067,0.8517438173294067,0.0,174.0380401611328,181.0,58347.42578125,0.0,2649.947509765625,1.0,279.1575927734375,283.0868835449219,297.2276611328125,301.0294189453125,293.1499938964844,293.1499938964844,279.45001220703125,38918.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809610605239868,1.0,0.0,0.0,3.547624111175537,3.547647476196289,8.397856845476781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.9697265625,0.0,1443.44921875,1895.4371337890625,0.0,3225.586669921875,0.8850940465927124,1.0,0.0,3.0,1.0,0.0
17845200,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8643057942390442,0.4376343190670013,0.3965465128421783,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9555400013923644,0.5814583897590637,0.5517889261245728,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8539935350418091,0.4222928583621979,0.2973683774471283,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8309249877929688,0.3866027593612671,0.3692910373210907,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6860645413398743,0.2139148712158203,0.9807739853858948,284.902587890625,284.95001220703125,300.95001220703125,294.2065124511719,299.3572692871094,297.19287109375,284.90435791015625,1.0,0.5973984599113464,0.4148594737052917,0.4148594737052917,1.0,1.0,-3.1168746948242188,0.9637628197669984,2.153111934661865,0.2621214091777801,0.8517438173294067,0.8517438173294067,0.0,174.0380401611328,181.0,58347.42578125,0.0,2649.947509765625,1.0,279.1575927734375,283.0868835449219,297.2276611328125,301.0294189453125,293.1499938964844,293.1499938964844,279.45001220703125,38918.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809610605239868,1.0,0.0,0.0,3.547624111175537,3.547647476196289,8.397856845476781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.9697265625,0.0,1443.44921875,1895.4371337890625,0.0,3225.586669921875,0.8850940465927124,1.0,0.0,3.0,1.0,0.0
17845260,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8693724870681763,0.4412895143032074,0.3986827135086059,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9624961614608764,0.5877959728240967,0.5565124750137329,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8604246973991394,0.4282065331935882,0.3005906641483307,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8365162014961243,0.3915663659572601,0.3727680742740631,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.692805290222168,0.2185871750116348,0.9959001541137696,285.0310363769531,284.95001220703125,300.9741516113281,294.1976013183594,299.3971862792969,297.23907470703125,285.0309753417969,1.0,0.601279616355896,0.4143224060535431,0.4143224060535431,1.0,1.0,-3.1513140201568604,0.9748268127441406,2.17648720741272,0.2648549675941467,0.96936297416687,0.96936297416687,0.0,172.7682647705078,184.0,58331.890625,0.0,2711.375732421875,1.0,279.4417419433594,283.217529296875,297.18035888671875,300.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,32484.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735246062278748,1.0,0.0,0.0,3.693202018737793,3.693225860595703,9.10121627839544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.42578125,0.0,1555.1513671875,1895.4371337890625,0.0,3155.870361328125,0.912702202796936,1.0,0.0,3.0,1.0,0.0
17845320,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8693724870681763,0.4412895143032074,0.3986827135086059,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9624961614608764,0.5877959728240967,0.5565124750137329,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8604246973991394,0.4282065331935882,0.3005906641483307,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8365162014961243,0.3915663659572601,0.3727680742740631,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.692805290222168,0.2185871750116348,0.9959001541137696,285.0310363769531,284.95001220703125,300.9741516113281,294.1976013183594,299.3971862792969,297.23907470703125,285.0309753417969,1.0,0.601279616355896,0.4143224060535431,0.4143224060535431,1.0,1.0,-3.1513140201568604,0.9748268127441406,2.17648720741272,0.2648549675941467,0.96936297416687,0.96936297416687,0.0,172.7682647705078,184.0,58331.890625,0.0,2711.375732421875,1.0,279.4417419433594,283.217529296875,297.18035888671875,300.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,32484.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735246062278748,1.0,0.0,0.0,3.693202018737793,3.693225860595703,9.10121627839544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.42578125,0.0,1555.1513671875,1895.4371337890625,0.0,3155.870361328125,0.912702202796936,1.0,0.0,3.0,1.0,0.0
17845380,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8693903088569641,0.4417060315608978,0.3997429013252258,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9639147520065308,0.5911802053451538,0.5603670477867126,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8621777296066284,0.4313308000564575,0.303234189748764,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8378443717956543,0.3939651250839233,0.3756333589553833,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.69563227891922,0.2211830615997314,1.0099782943725586,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,299.413818359375,297.2532653808594,284.9181213378906,1.0,0.6060609221458435,0.4137853384017944,0.4137853384017944,1.0,1.0,-3.18079686164856,0.9840064644813538,2.1967904567718506,0.2676802277565002,0.8846439123153687,0.8846439123153687,0.0,174.56639099121094,187.0,59708.328125,0.0,2780.4755859375,1.0,279.1568603515625,283.07342529296875,297.2255554199219,301.1009826660156,293.1499938964844,293.1499938964844,279.45001220703125,37404.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850481510162354,1.0,0.0,0.0,3.6424946784973145,3.642518758773804,8.853013468979043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.279296875,0.0,1535.32470703125,1895.4371337890625,0.0,3263.869873046875,0.9047502279281616,1.0,0.0,3.0,1.0,0.0
17845440,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8693903088569641,0.4417060315608978,0.3997429013252258,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9639147520065308,0.5911802053451538,0.5603670477867126,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8621777296066284,0.4313308000564575,0.303234189748764,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8378443717956543,0.3939651250839233,0.3756333589553833,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.69563227891922,0.2211830615997314,1.0099782943725586,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,299.413818359375,297.2532653808594,284.9181213378906,1.0,0.6060609221458435,0.4137853384017944,0.4137853384017944,1.0,1.0,-3.18079686164856,0.9840064644813538,2.1967904567718506,0.2676802277565002,0.8846439123153687,0.8846439123153687,0.0,174.56639099121094,187.0,59708.328125,0.0,2780.4755859375,1.0,279.1568603515625,283.07342529296875,297.2255554199219,301.1009826660156,293.1499938964844,293.1499938964844,279.45001220703125,37404.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850481510162354,1.0,0.0,0.0,3.6424946784973145,3.642518758773804,8.853013468979043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.279296875,0.0,1535.32470703125,1895.4371337890625,0.0,3263.869873046875,0.9047502279281616,1.0,0.0,3.0,1.0,0.0
17845500,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8677970170974731,0.4420377314090729,0.3998725116252899,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9628704190254213,0.5928858518600464,0.561840832233429,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8614606261253357,0.4328691363334656,0.3042319416999817,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8369892239570618,0.3950158655643463,0.3765901327133178,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6953608989715576,0.2221811860799789,1.0147404670715332,285.03875732421875,284.95001220703125,301.0064697265625,294.1817932128906,299.4207458496094,297.2590026855469,285.0417785644531,1.0,0.6082914471626282,0.4135168194770813,0.4135168194770813,1.0,1.0,-3.1907994747161865,0.986891508102417,2.203907966613769,0.2682865560054779,0.9751519560813904,0.9751519560813904,0.0,176.248046875,187.0,59088.58984375,0.0,2810.0205078125,1.0,279.40216064453125,283.2077331542969,297.1673889160156,300.8997497558594,293.1499938964844,293.1499938964844,279.45001220703125,33301.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807706832885742,1.0,0.0,0.0,3.7038943767547607,3.70391845703125,9.153990845334192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.0087890625,0.0,1573.469970703125,1895.4371337890625,0.0,3223.802490234375,0.9170796871185304,1.0,0.0,3.0,1.0,0.0
17845560,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8667058348655701,0.4424661695957184,0.4003112614154815,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9622758626937866,0.5946576595306396,0.5635645985603333,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.861155092716217,0.4344708919525146,0.3053866624832153,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8364629149436951,0.3960883915424347,0.3776662647724151,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6952824592590332,0.2231160551309585,1.0193629264831543,285.0322570800781,284.95001220703125,301.0162048339844,294.1759033203125,299.42681884765625,297.26513671875,285.03076171875,1.0,0.6105401515960693,0.4129231572151184,0.4129231572151184,1.0,1.0,-3.2016403675079346,0.9892616271972656,2.212378740310669,0.2682055234909057,1.0,1.0,0.0,177.7733154296875,190.0,59431.078125,0.0,2840.610107421875,1.0,279.4431457519531,283.19647216796875,297.17010498046875,300.962646484375,293.1499938964844,293.1499938964844,279.1499938964844,32465.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803674578666687,1.0,0.0,0.0,3.7869675159454346,3.786992073059082,9.56921780925768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.466796875,0.0,1663.5203857421875,1895.4371337890625,0.0,3220.0244140625,0.9335696697235109,1.0,0.0,3.0,1.0,0.0
17845620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8620976805686951,0.4416959285736084,0.4001467525959015,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9584776163101196,0.5966576933860779,0.5659774541854858,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8582699298858643,0.4363559484481811,0.3070512115955353,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8333428502082825,0.3970812559127807,0.3790517747402191,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6929345726966858,0.2240945696830749,1.0256249904632568,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,299.4277648925781,297.2626953125,284.8993835449219,1.0,0.6145674586296082,0.411735862493515,0.411735862493515,1.0,1.0,-3.215553998947144,0.99106764793396,2.224486351013184,0.2670064568519592,0.8942828178405762,0.8942828178405762,0.0,181.88330078125,193.0,60501.8203125,0.0,2891.9521484375,1.0,279.1571350097656,283.040771484375,297.1993713378906,301.1333312988281,293.1499938964844,293.1499938964844,279.45001220703125,37878.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891484260559082,1.0,0.0,0.0,3.721670389175415,3.7216954231262207,9.242066312253884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.6396484375,0.0,1628.7047119140625,1895.4371337890625,0.0,3324.08544921875,0.9226251244544984,1.0,0.0,3.0,1.0,0.0
17845680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8620976805686951,0.4416959285736084,0.4001467525959015,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9584776163101196,0.5966576933860779,0.5659774541854858,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8582699298858643,0.4363559484481811,0.3070512115955353,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8333428502082825,0.3970812559127807,0.3790517747402191,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6929345726966858,0.2240945696830749,1.0256249904632568,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,299.4277648925781,297.2626953125,284.8993835449219,1.0,0.6145674586296082,0.411735862493515,0.411735862493515,1.0,1.0,-3.215553998947144,0.99106764793396,2.224486351013184,0.2670064568519592,0.8942828178405762,0.8942828178405762,0.0,181.88330078125,193.0,60501.8203125,0.0,2891.9521484375,1.0,279.1571350097656,283.040771484375,297.1993713378906,301.1333312988281,293.1499938964844,293.1499938964844,279.45001220703125,37878.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891484260559082,1.0,0.0,0.0,3.721670389175415,3.7216954231262207,9.242066312253884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.6396484375,0.0,1628.7047119140625,1895.4371337890625,0.0,3324.08544921875,0.9226251244544984,1.0,0.0,3.0,1.0,0.0
17845740,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8595758080482483,0.4418007731437683,0.3999892175197601,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9563274383544922,0.5981872081756592,0.5671955943107605,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8566671013832092,0.4377817511558532,0.3079054057598114,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8315681219100952,0.3978645801544189,0.3796721994876861,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6914421319961548,0.2246630638837814,1.0281199216842651,285.0291748046875,284.95001220703125,301.0434265136719,294.1556091308594,299.4301147460937,297.26446533203125,285.03045654296875,1.0,0.616568386554718,0.4110710024833679,0.4110710024833679,1.0,1.0,-3.2215962409973145,0.991450846195221,2.2301454544067383,0.2659316062927246,0.9883957505226136,0.9883957505226136,0.0,184.0889892578125,193.0,59715.546875,0.0,2916.703125,1.0,279.4134216308594,283.1855773925781,297.134521484375,300.9174499511719,293.1499938964844,293.1499938964844,279.45001220703125,33605.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861451745033264,1.0,0.0,0.0,3.779313802719116,3.779338598251343,9.53057678998448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.353515625,0.0,1663.30419921875,1895.4371337890625,0.0,3274.139892578125,0.933889091014862,1.0,0.0,3.0,1.0,0.0
17845800,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8584461808204651,0.4420368075370788,0.400233507156372,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9555285573005676,0.5995326638221741,0.5684868693351746,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8561879396438599,0.4390439391136169,0.3087993562221527,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8308627605438232,0.3985998630523681,0.3803874254226684,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6908892393112183,0.2251689732074737,1.030555009841919,285.0218811035156,284.95001220703125,301.0502624511719,294.1493835449219,299.4329528808594,297.2673645019531,285.0207214355469,1.0,0.6181833148002625,0.410548597574234,0.410548597574234,1.0,1.0,-3.228303909301758,0.99244225025177,2.2358617782592773,0.2653720080852508,1.0,1.0,0.0,185.4472198486328,196.0,59906.3359375,0.0,2938.265625,1.0,279.4437561035156,283.176513671875,297.13726806640625,300.9646911621094,293.1499938964844,293.1499938964844,279.1499938964844,33179.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854410648345947,1.0,0.0,0.0,3.837447166442871,3.837472438812256,9.82602955446055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.8671875,0.0,1729.6982421875,1895.4371337890625,0.0,3267.548095703125,0.9453378319740297,1.0,0.0,3.0,1.0,0.0
17845860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8542289137840271,0.4411407709121704,0.3999080657958984,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9518810510635376,0.6012616157531738,0.5705868601799011,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8535950183868408,0.4407980144023895,0.3103300333023071,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8279284834861755,0.399353563785553,0.3814797103404999,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6883085370063782,0.2257031947374344,1.0344306230545044,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,299.431396484375,297.2621154785156,284.8941955566406,1.0,0.621525228023529,0.409678190946579,0.409678190946579,1.0,1.0,-3.238262414932251,0.9936087131500244,2.2446537017822266,0.2643731832504272,0.8970080018043518,0.8970080018043518,0.0,189.26759338378903,199.0,60849.21484375,0.0,2980.388427734375,1.0,279.1568603515625,283.0271301269531,297.1644287109375,301.1213684082031,293.1499938964844,293.1499938964844,279.45001220703125,38308.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952696919441223,1.0,0.0,0.0,3.7555761337280273,3.755601644515991,9.41123118991527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.431640625,0.0,1671.6016845703125,1895.4371337890625,0.0,3359.452392578125,0.9305190443992616,1.0,0.0,3.0,1.0,0.0
17845920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8542289137840271,0.4411407709121704,0.3999080657958984,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9518810510635376,0.6012616157531738,0.5705868601799011,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8535950183868408,0.4407980144023895,0.3103300333023071,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8279284834861755,0.399353563785553,0.3814797103404999,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6883085370063782,0.2257031947374344,1.0344306230545044,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,299.431396484375,297.2621154785156,284.8941955566406,1.0,0.621525228023529,0.409678190946579,0.409678190946579,1.0,1.0,-3.238262414932251,0.9936087131500244,2.2446537017822266,0.2643731832504272,0.8970080018043518,0.8970080018043518,0.0,189.26759338378903,199.0,60849.21484375,0.0,2980.388427734375,1.0,279.1568603515625,283.0271301269531,297.1644287109375,301.1213684082031,293.1499938964844,293.1499938964844,279.45001220703125,38308.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952696919441223,1.0,0.0,0.0,3.7555761337280273,3.755601644515991,9.41123118991527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.431640625,0.0,1671.6016845703125,1895.4371337890625,0.0,3359.452392578125,0.9305190443992616,1.0,0.0,3.0,1.0,0.0
17845980,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8511797189712524,0.441461443901062,0.399946928024292,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9494302272796632,0.6040116548538208,0.5729386806488037,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8520504236221313,0.4434925019741058,0.3120550513267517,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8258892893791199,0.400793045759201,0.3826985359191894,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6864458322525024,0.2265511751174926,1.0380836725234983,285.0222473144531,284.95001220703125,301.0766906738281,294.1182556152344,299.4357604980469,297.2660217285156,285.0213317871094,1.0,0.6246594786643982,0.4088077843189239,0.4088077843189239,1.0,1.0,-3.2490601539611816,0.9950982332229614,2.2539618015289307,0.2632622420787811,1.0,1.0,0.0,192.4351043701172,202.0,60151.5078125,0.0,3020.945556640625,1.0,279.4439392089844,283.1697082519531,297.1024780273437,300.9460754394531,293.1499938964844,293.1499938964844,279.1499938964844,33537.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884959816932678,1.0,0.0,0.0,3.859846353530884,3.8598721027374254,9.941074949892936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.759765625,0.0,1759.9249267578125,1895.4371337890625,0.0,3296.139404296875,0.9505640268325806,1.0,0.0,3.0,1.0,0.0
17846040,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8511797189712524,0.441461443901062,0.399946928024292,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9494302272796632,0.6040116548538208,0.5729386806488037,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8520504236221313,0.4434925019741058,0.3120550513267517,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8258892893791199,0.400793045759201,0.3826985359191894,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6864458322525024,0.2265511751174926,1.0380836725234983,285.0222473144531,284.95001220703125,301.0766906738281,294.1182556152344,299.4357604980469,297.2660217285156,285.0213317871094,1.0,0.6246594786643982,0.4088077843189239,0.4088077843189239,1.0,1.0,-3.2490601539611816,0.9950982332229614,2.2539618015289307,0.2632622420787811,1.0,1.0,0.0,192.4351043701172,202.0,60151.5078125,0.0,3020.945556640625,1.0,279.4439392089844,283.1697082519531,297.1024780273437,300.9460754394531,293.1499938964844,293.1499938964844,279.1499938964844,33537.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884959816932678,1.0,0.0,0.0,3.859846353530884,3.8598721027374254,9.941074949892936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.759765625,0.0,1759.9249267578125,1895.4371337890625,0.0,3296.139404296875,0.9505640268325806,1.0,0.0,3.0,1.0,0.0
17846100,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8498210310935974,0.4411500096321106,0.4000291228294372,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9483791589736938,0.6049699187278748,0.5741826295852661,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8514427542686462,0.4445017576217651,0.3129779994487762,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8250274062156677,0.4012628197669983,0.3833879232406616,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6856706738471985,0.2268343418836593,1.0401495695114136,284.8836975097656,284.95001220703125,301.0821228027344,294.1097717285156,299.43536376953125,297.2646179199219,284.87939453125,1.0,0.6262564063072205,0.4083725810050964,0.4083725810050964,1.0,1.0,-3.2550840377807617,0.9960491061210632,2.259035110473633,0.2629056274890899,0.9179511666297911,0.9179511666297911,0.0,193.9750823974609,202.0,61276.48828125,0.0,3042.407470703125,1.0,279.19384765625,283.0091857910156,297.1482849121094,301.1659851074219,293.1499938964844,293.1499938964844,279.1499938964844,36565.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895312488079071,1.0,0.0,0.0,3.848286867141724,3.848313093185425,9.881620144369665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.8349609375,0.0,1769.6270751953125,1895.4371337890625,0.0,3359.8515625,0.9484608769416808,1.0,0.0,3.0,1.0,0.0
