time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8475655317306519,0.4405728578567505,0.3996227085590362,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9462852478027344,0.6056514978408813,0.5749478340148926,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8499986529350281,0.445282369852066,0.3136040568351745,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8234082460403442,0.4015182852745056,0.3837506473064422,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6841617226600647,0.2269591391086578,1.0412673950195312,284.8916015625,284.95001220703125,301.0871276855469,294.1010437011719,299.432861328125,297.2604675292969,284.8936462402344,1.0,0.6276824474334717,0.4079493880271911,0.4079493880271911,1.0,1.0,-3.258052110671997,0.995945394039154,2.2621068954467773,0.2621489763259887,0.9005040526390076,0.9005040526390076,0.0,195.9273223876953,190.0,61080.265625,0.0,3059.64794921875,1.0,279.1563415527344,283.0194091796875,297.1296691894531,301.10137939453125,293.1499938964844,293.1499938964844,278.8500061035156,38397.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979453444480896,1.0,0.0,0.0,3.776557445526123,3.776582956314087,9.516679710941388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.6875,0.0,1697.1414794921875,1895.4371337890625,0.0,3384.42431640625,0.9352596402168274,1.0,0.0,3.0,1.0,0.0
17846220,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.850170910358429,0.439662903547287,0.398563027381897,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.951292097568512,0.607136070728302,0.576117992401123,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8542678952217102,0.447001188993454,0.3146305978298187,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8267725110054016,0.4020802974700928,0.3840979039669037,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6872190237045288,0.2271784394979477,1.0415863990783691,284.88482666015625,284.95001220703125,301.0958251953125,294.0827941894531,299.42852783203125,297.2541198730469,284.8861694335937,1.0,0.6259783506393433,0.4071029722690582,0.4071029722690582,1.0,1.0,-3.260222911834717,0.99440735578537,2.265815734863281,0.2600758075714111,0.8311170935630798,0.8311170935630798,0.0,192.96258544921875,178.0,61070.171875,0.0,3047.845947265625,1.0,278.8583374023437,282.9891357421875,297.0951843261719,301.0815734863281,293.1499938964844,293.1499938964844,279.1499938964844,40994.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030284881591796,1.0,0.0,0.0,3.5317533016204834,3.5317769050598145,8.32288662877545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.263671875,0.0,1441.70947265625,1895.4371337890625,0.0,3431.7978515625,0.8835347294807434,1.0,0.0,3.0,1.0,0.0
17846280,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.850170910358429,0.439662903547287,0.398563027381897,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.951292097568512,0.607136070728302,0.576117992401123,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8542678952217102,0.447001188993454,0.3146305978298187,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8267725110054016,0.4020802974700928,0.3840979039669037,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6872190237045288,0.2271784394979477,1.0415863990783691,284.88482666015625,284.95001220703125,301.0958251953125,294.0827941894531,299.42852783203125,297.2541198730469,284.8861694335937,1.0,0.6259783506393433,0.4071029722690582,0.4071029722690582,1.0,1.0,-3.260222911834717,0.99440735578537,2.265815734863281,0.2600758075714111,0.8311170935630798,0.8311170935630798,0.0,192.96258544921875,178.0,61070.171875,0.0,3047.845947265625,1.0,278.8583374023437,282.9891357421875,297.0951843261719,301.0815734863281,293.1499938964844,293.1499938964844,279.1499938964844,40994.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030284881591796,1.0,0.0,0.0,3.5317533016204834,3.5317769050598145,8.32288662877545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.263671875,0.0,1441.70947265625,1895.4371337890625,0.0,3431.7978515625,0.8835347294807434,1.0,0.0,3.0,1.0,0.0
17846340,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8599728941917419,0.4402897953987121,0.3985573947429657,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9644378423690796,0.6100212335586548,0.5782325863838196,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8657311797142029,0.4500086009502411,0.3162956833839416,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8365378975868225,0.4036905765533447,0.3850682377815246,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.696280300617218,0.2280575931072235,1.043243408203125,284.99774169921875,284.95001220703125,301.102783203125,294.06353759765625,299.4333190917969,297.2612609863281,284.9974975585937,1.0,0.6224662065505981,0.4062565863132477,0.4062565863132477,1.0,1.0,-3.2679126262664795,0.9948176145553588,2.273094892501831,0.258587121963501,0.9233798384666444,0.9233798384666444,0.0,184.8831329345703,166.0,60396.6328125,0.0,3019.390380859375,1.0,279.1414489746094,283.1171875,297.0354309082031,300.8940734863281,293.1499938964844,293.1499938964844,278.8500061035156,34029.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934627175331116,1.0,0.0,0.0,3.631023645401001,3.631047010421753,8.797341592980956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4609375,0.0,1497.4951171875,1895.4371337890625,0.0,3342.574951171875,0.899777352809906,1.0,0.0,3.0,1.0,0.0
17846400,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8599728941917419,0.4402897953987121,0.3985573947429657,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9644378423690796,0.6100212335586548,0.5782325863838196,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8657311797142029,0.4500086009502411,0.3162956833839416,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8365378975868225,0.4036905765533447,0.3850682377815246,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.696280300617218,0.2280575931072235,1.043243408203125,284.99774169921875,284.95001220703125,301.102783203125,294.06353759765625,299.4333190917969,297.2612609863281,284.9974975585937,1.0,0.6224662065505981,0.4062565863132477,0.4062565863132477,1.0,1.0,-3.2679126262664795,0.9948176145553588,2.273094892501831,0.258587121963501,0.9233798384666444,0.9233798384666444,0.0,184.8831329345703,166.0,60396.6328125,0.0,3019.390380859375,1.0,279.1414489746094,283.1171875,297.0354309082031,300.8940734863281,293.1499938964844,293.1499938964844,278.8500061035156,34029.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934627175331116,1.0,0.0,0.0,3.631023645401001,3.631047010421753,8.797341592980956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4609375,0.0,1497.4951171875,1895.4371337890625,0.0,3342.574951171875,0.899777352809906,1.0,0.0,3.0,1.0,0.0
17846460,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8722435832023621,0.4398024380207062,0.3980053067207336,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.978946566581726,0.6118558049201965,0.5798272490501404,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8799130320549011,0.4521682858467102,0.3176665008068084,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8487576246261597,0.4046858549118042,0.3857923448085785,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7074518799781799,0.2286146283149719,1.0444270372390747,284.9137268066406,284.95001220703125,301.1080627441406,294.0433044433594,299.43121337890625,297.25897216796875,284.914306640625,1.0,0.61786288022995,0.4055193066596985,0.4055193066596985,1.0,1.0,-3.2731165885925293,0.9946174621582032,2.278499126434326,0.2572376728057861,0.8459070920944214,0.8459070920944214,0.0,175.4281768798828,154.0,60968.6171875,0.0,2977.768310546875,1.0,278.8584899902344,283.01190185546875,297.061279296875,301.0270080566406,293.1499938964844,293.1499938964844,279.1499938964844,38606.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008299112319946,1.0,0.0,0.0,3.50844144821167,3.5084645748138428,8.213377213905915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.8818359375,0.0,1400.0517578125,1895.4371337890625,0.0,3411.319091796875,0.8761745691299438,1.0,0.0,3.0,1.0,0.0
17846520,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8722435832023621,0.4398024380207062,0.3980053067207336,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.978946566581726,0.6118558049201965,0.5798272490501404,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8799130320549011,0.4521682858467102,0.3176665008068084,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8487576246261597,0.4046858549118042,0.3857923448085785,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7074518799781799,0.2286146283149719,1.0444270372390747,284.9137268066406,284.95001220703125,301.1080627441406,294.0433044433594,299.43121337890625,297.25897216796875,284.914306640625,1.0,0.61786288022995,0.4055193066596985,0.4055193066596985,1.0,1.0,-3.2731165885925293,0.9946174621582032,2.278499126434326,0.2572376728057861,0.8459070920944214,0.8459070920944214,0.0,175.4281768798828,154.0,60968.6171875,0.0,2977.768310546875,1.0,278.8584899902344,283.01190185546875,297.061279296875,301.0270080566406,293.1499938964844,293.1499938964844,279.1499938964844,38606.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008299112319946,1.0,0.0,0.0,3.50844144821167,3.5084645748138428,8.213377213905915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.8818359375,0.0,1400.0517578125,1895.4371337890625,0.0,3411.319091796875,0.8761745691299438,1.0,0.0,3.0,1.0,0.0
17846580,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8889946937561035,0.4403297901153564,0.3978267610073089,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9951173663139344,0.6145530939102173,0.5816897749900818,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8985929489135742,0.4551448822021484,0.3192513883113861,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8652166128158569,0.406304270029068,0.3866994380950928,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7210714221000671,0.2295336276292801,1.045909404754639,285.00469970703125,284.95001220703125,301.1116943359375,294.0221252441406,299.4344787597656,297.2649230957031,285.0037536621094,1.0,0.6126819849014282,0.4047820270061493,0.4047820270061493,1.0,1.0,-3.279913663864136,0.9949895143508912,2.284924030303955,0.2559189200401306,0.9341289401054382,0.9341289401054382,0.0,164.4656524658203,142.0,60436.828125,0.0,2930.9697265625,1.0,279.1413879394531,283.1186828613281,297.004638671875,300.8651733398437,293.1499938964844,293.1499938964844,278.8500061035156,33251.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938162922859192,1.0,0.0,0.0,3.6329421997070312,3.632965564727783,8.806641176306584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1474609375,0.0,1493.8031005859375,1895.4371337890625,0.0,3345.878173828125,0.8995162844657898,1.0,0.0,3.0,1.0,0.0
17846640,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8889946937561035,0.4403297901153564,0.3978267610073089,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9951173663139344,0.6145530939102173,0.5816897749900818,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8985929489135742,0.4551448822021484,0.3192513883113861,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8652166128158569,0.406304270029068,0.3866994380950928,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7210714221000671,0.2295336276292801,1.045909404754639,285.00469970703125,284.95001220703125,301.1116943359375,294.0221252441406,299.4344787597656,297.2649230957031,285.0037536621094,1.0,0.6126819849014282,0.4047820270061493,0.4047820270061493,1.0,1.0,-3.279913663864136,0.9949895143508912,2.284924030303955,0.2559189200401306,0.9341289401054382,0.9341289401054382,0.0,164.4656524658203,142.0,60436.828125,0.0,2930.9697265625,1.0,279.1413879394531,283.1186828613281,297.004638671875,300.8651733398437,293.1499938964844,293.1499938964844,278.8500061035156,33251.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938162922859192,1.0,0.0,0.0,3.6329421997070312,3.632965564727783,8.806641176306584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1474609375,0.0,1493.8031005859375,1895.4371337890625,0.0,3345.878173828125,0.8995162844657898,1.0,0.0,3.0,1.0,0.0
17846700,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8968991041183472,0.4400786459445953,0.397712379693985,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.6155441999435425,0.5783185362815857,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9075945615768432,0.4562395513057709,0.3200497925281524,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8731783628463745,0.4068143665790558,0.3871841132640838,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7271508574485779,0.2298283874988556,1.0468891859054563,284.8768920898437,284.95001220703125,301.1129150390625,294.0111999511719,299.4328918457031,297.26397705078125,284.8743591308594,1.0,0.6097516417503357,0.4044133722782135,0.4044133722782135,1.0,1.0,-3.2787139415740967,0.9935312867164612,2.2851827144622803,0.2550551295280456,0.8464649319648743,0.8464649319648743,0.0,159.643310546875,142.0,61251.359375,0.0,2901.204345703125,1.0,278.8981018066406,282.9740295410156,297.0470886230469,301.0736083984375,293.1499938964844,293.1499938964844,278.8500061035156,37763.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002992510795593,1.0,0.0,0.0,3.5965821743011475,3.5966057777404785,8.631241144030355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.9853515625,0.0,1487.546630859375,1895.4371337890625,0.0,3406.37353515625,0.892299473285675,1.0,0.0,3.0,1.0,0.0
17846760,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.902094542980194,0.4396556913852691,0.3972168564796448,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.617223858833313,0.5679941773414612,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9143033027648926,0.4571802318096161,0.3206152617931366,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8787062764167786,0.4071585834026336,0.3874099850654602,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7312701344490051,0.2299917340278625,1.0471738576889038,284.9006042480469,284.95001220703125,301.11376953125,294.0000305175781,299.43170166015625,297.2645568847656,284.901611328125,1.0,0.6060511469841003,0.4040424227714538,0.4040424227714538,1.0,1.0,-3.2667486667633057,0.988303244113922,2.2784454822540283,0.2525513768196106,0.8410422205924988,0.8410422205924988,0.0,155.96006774902344,130.0,60755.06640625,0.0,2855.659912109375,1.0,278.8581237792969,283.0002746582031,297.0230712890625,300.9857788085937,293.1499938964844,293.1499938964844,279.1499938964844,39085.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022506475448608,1.0,0.0,0.0,3.504680871963501,3.504703998565674,8.195779059860797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.9228515625,0.0,1399.59326171875,1895.4371337890625,0.0,3424.554443359375,0.8755902051925659,1.0,0.0,3.0,1.0,0.0
17846820,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9172380566596984,0.4399577379226684,0.396971583366394,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.6242766380310059,0.5424085259437561,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.932547688484192,0.4600098729133606,0.3222028911113739,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8933422565460205,0.4085679948329925,0.3882715404033661,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.742129385471344,0.2307592332363128,1.0486671924591064,284.9801330566406,284.95001220703125,301.1142578125,293.97705078125,299.4445495605469,297.28826904296875,284.97882080078125,1.0,0.5975754261016846,0.4033005237579345,0.4033005237579345,1.0,1.0,-3.2404489517211914,0.9770323038101196,2.2634165287017822,0.2470841854810714,0.909535825252533,0.909535825252533,0.0,147.23583984375,118.0,59671.9765625,0.0,2752.67431640625,1.0,279.1412353515625,283.1042175292969,296.95379638671875,300.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,34188.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940206170082092,1.0,0.0,0.0,3.599639415740967,3.59966254234314,8.645920956951159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.06640625,0.0,1464.491943359375,1895.4371337890625,0.0,3347.786865234375,0.8925765156745911,1.0,0.0,3.0,1.0,0.0
17846880,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9172380566596984,0.4399577379226684,0.396971583366394,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.6242766380310059,0.5424085259437561,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.932547688484192,0.4600098729133606,0.3222028911113739,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8933422565460205,0.4085679948329925,0.3882715404033661,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.742129385471344,0.2307592332363128,1.0486671924591064,284.9801330566406,284.95001220703125,301.1142578125,293.97705078125,299.4445495605469,297.28826904296875,284.97882080078125,1.0,0.5975754261016846,0.4033005237579345,0.4033005237579345,1.0,1.0,-3.2404489517211914,0.9770323038101196,2.2634165287017822,0.2470841854810714,0.909535825252533,0.909535825252533,0.0,147.23583984375,118.0,59671.9765625,0.0,2752.67431640625,1.0,279.1412353515625,283.1042175292969,296.95379638671875,300.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,34188.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940206170082092,1.0,0.0,0.0,3.599639415740967,3.59966254234314,8.645920956951159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.06640625,0.0,1464.491943359375,1895.4371337890625,0.0,3347.786865234375,0.8925765156745911,1.0,0.0,3.0,1.0,0.0
17846940,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.929138958454132,0.4394842088222503,0.3966501355171203,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.6298183798789978,0.5242606401443481,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9458234906196594,0.4613088071346283,0.3231359720230102,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9042407274246216,0.4090714752674103,0.388743907213211,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7503838539123535,0.231060579419136,1.0495731830596924,284.8679504394531,284.95001220703125,301.1138000488281,293.9618835449219,299.4534606933594,297.3051147460937,284.8730163574219,1.0,0.5915231704711914,0.4028257131576538,0.4028257131576538,1.0,1.0,-3.2210259437561035,0.9689111709594728,2.252114534378052,0.2433061003684997,0.8160058259963989,0.8160058259963989,0.0,141.23631286621094,118.0,59776.38671875,0.0,2680.064697265625,1.0,278.88055419921875,282.9879150390625,296.9871826171875,300.9244079589844,293.1499938964844,293.1499938964844,278.8500061035156,41031.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999568223953247,1.0,0.0,0.0,3.471830606460572,3.4718539714813232,8.042857189138886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9140625,0.0,1379.639404296875,1895.4371337890625,0.0,3403.18212890625,0.8683196306228638,1.0,0.0,3.0,1.0,0.0
17847000,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.936080276966095,0.4392886161804199,0.3962695598602295,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6333556771278381,0.513812780380249,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9533125758171082,0.4620929062366485,0.3235351741313934,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9109503626823424,0.4093680083751678,0.3888585567474365,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7553017139434814,0.2312380373477935,1.0496842861175537,284.8983459472656,284.95001220703125,301.11328125,293.9532165527344,299.4596252441406,297.31640625,284.8982849121094,1.0,0.5879005789756775,0.4025586545467376,0.4025586545467376,1.0,1.0,-3.2087581157684326,0.9638751149177552,2.244882822036743,0.2409838289022445,0.821247935295105,0.821247935295105,0.0,137.81732177734375,136.0,59512.36328125,0.0,2636.65576171875,1.0,278.8589782714844,283.01251220703125,296.962890625,300.8500671386719,293.1499938964844,293.1499938964844,279.1499938964844,39687.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996996879577637,1.0,0.0,0.0,3.424755811691284,3.424778461456299,7.826228625162912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.0703125,0.0,1322.6024169921875,1895.4371337890625,0.0,3400.784912109375,0.8585903644561768,1.0,0.0,3.0,1.0,0.0
17847060,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9402419328689576,0.4398148357868194,0.396432876586914,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6433214545249939,0.5081259608268738,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9591462016105652,0.4651989042758941,0.3254700303077698,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9158634543418884,0.410936027765274,0.3900772035121918,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7589015364646912,0.2322656214237213,1.053292989730835,284.994140625,284.95001220703125,301.11083984375,293.9285583496094,299.4844665527344,297.35308837890625,284.9941711425781,1.0,0.5880894660949707,0.402556836605072,0.402556836605072,1.0,1.0,-3.210188627243042,0.964357614517212,2.24583101272583,0.2403427213430404,0.9026597738265992,0.9026597738265992,0.0,136.27955627441406,154.0,58902.84765625,0.0,2631.140869140625,1.0,279.1405639648437,283.12603759765625,296.9004821777344,300.66314697265625,293.1499938964844,293.1499938964844,279.45001220703125,33722.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902931809425354,1.0,0.0,0.0,3.5321762561798096,3.532198667526245,8.324881264343276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.666015625,0.0,1389.5015869140625,1895.4371337890625,0.0,3312.949462890625,0.8773418068885803,1.0,0.0,3.0,1.0,0.0
17847120,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9402419328689576,0.4398148357868194,0.396432876586914,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6433214545249939,0.5081259608268738,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9591462016105652,0.4651989042758941,0.3254700303077698,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9158634543418884,0.410936027765274,0.3900772035121918,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7589015364646912,0.2322656214237213,1.053292989730835,284.994140625,284.95001220703125,301.11083984375,293.9285583496094,299.4844665527344,297.35308837890625,284.9941711425781,1.0,0.5880894660949707,0.402556836605072,0.402556836605072,1.0,1.0,-3.210188627243042,0.964357614517212,2.24583101272583,0.2403427213430404,0.9026597738265992,0.9026597738265992,0.0,136.27955627441406,154.0,58902.84765625,0.0,2631.140869140625,1.0,279.1405639648437,283.12603759765625,296.9004821777344,300.66314697265625,293.1499938964844,293.1499938964844,279.45001220703125,33722.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902931809425354,1.0,0.0,0.0,3.5321762561798096,3.532198667526245,8.324881264343276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.666015625,0.0,1389.5015869140625,1895.4371337890625,0.0,3312.949462890625,0.8773418068885803,1.0,0.0,3.0,1.0,0.0
17847180,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9325029253959656,0.4406361877918243,0.397240400314331,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9990000128746032,0.650237500667572,0.5201871991157532,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.95368629693985,0.4686375558376312,0.327903538942337,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9094308018684388,0.4128107130527496,0.3919110894203186,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7545349597930908,0.2335297912359237,1.0593879222869873,285.0782165527344,284.95001220703125,301.10699462890625,293.9031066894531,299.49853515625,297.3726501464844,285.0770263671875,1.0,0.5947449207305908,0.4025550484657287,0.4025550484657287,1.0,1.0,-3.23809814453125,0.974172592163086,2.263925552368164,0.2435472756624221,1.0,1.0,0.0,140.75482177734375,172.0,58901.12109375,0.0,2712.11572265625,1.0,279.44195556640625,283.2203674316406,296.8918151855469,300.6339111328125,293.1499938964844,293.1499938964844,279.1499938964844,31314.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855459094047546,1.0,0.0,0.0,3.728024244308472,3.728048086166382,9.273650789509702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.38671875,0.0,1585.9134521484375,1895.4371337890625,0.0,3268.52978515625,0.91923987865448,1.0,0.0,3.0,1.0,0.0
17847240,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9325029253959656,0.4406361877918243,0.397240400314331,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9990000128746032,0.650237500667572,0.5201871991157532,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.95368629693985,0.4686375558376312,0.327903538942337,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9094308018684388,0.4128107130527496,0.3919110894203186,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7545349597930908,0.2335297912359237,1.0593879222869873,285.0782165527344,284.95001220703125,301.10699462890625,293.9031066894531,299.49853515625,297.3726501464844,285.0770263671875,1.0,0.5947449207305908,0.4025550484657287,0.4025550484657287,1.0,1.0,-3.23809814453125,0.974172592163086,2.263925552368164,0.2435472756624221,1.0,1.0,0.0,140.75482177734375,172.0,58901.12109375,0.0,2712.11572265625,1.0,279.44195556640625,283.2203674316406,296.8918151855469,300.6339111328125,293.1499938964844,293.1499938964844,279.1499938964844,31314.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855459094047546,1.0,0.0,0.0,3.728024244308472,3.728048086166382,9.273650789509702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.38671875,0.0,1585.9134521484375,1895.4371337890625,0.0,3268.52978515625,0.91923987865448,1.0,0.0,3.0,1.0,0.0
17847300,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9249237775802612,0.4404107332229614,0.3974869847297668,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.651780366897583,0.5315328240394592,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9473620653152466,0.4698510468006134,0.3290451765060425,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9031509757041932,0.4133537113666534,0.3927718997001648,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7499862313270569,0.2339095175266266,1.0623741149902344,284.9306945800781,284.95001220703125,301.10455322265625,293.8901062011719,299.4961242675781,297.3688049316406,284.9241027832031,1.0,0.5998184680938721,0.4025541543960571,0.4025541543960571,1.0,1.0,-3.258030652999878,0.9811643958091736,2.2768664360046387,0.2459839433431625,0.9430679678916932,0.9430679678916932,0.0,144.78857421875,172.0,60455.19140625,0.0,2775.39013671875,1.0,279.1957092285156,283.04461669921875,296.94439697265625,300.890625,293.1499938964844,293.1499938964844,279.1499938964844,33626.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945307731628418,1.0,0.0,0.0,3.768853664398194,3.76887845993042,9.477894309384284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.2041015625,0.0,1651.1248779296875,1895.4371337890625,0.0,3352.552001953125,0.9290229082107544,1.0,0.0,3.0,1.0,0.0
17847360,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9148621559143066,0.4398129284381866,0.397204726934433,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.6519234776496887,0.5464250445365906,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9383625984191896,0.4707419276237488,0.3298506438732147,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8949944376945496,0.4135891497135162,0.3932566940784454,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7438387274742126,0.2340440452098846,1.0641963481903076,284.91656494140625,284.95001220703125,301.101806640625,293.8769226074219,299.4859313964844,297.3557434082031,284.918212890625,1.0,0.6056751608848572,0.4020620882511139,0.4020620882511139,1.0,1.0,-3.279337167739868,0.987354815006256,2.2919821739196777,0.2473333328962326,0.9223094582557678,0.9223094582557678,0.0,149.98959350585938,190.0,60684.96875,0.0,2848.810302734375,1.0,279.1565246582031,283.029541015625,296.9281311035156,300.861328125,293.1499938964844,293.1499938964844,278.8500061035156,35961.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998093605041504,1.0,0.0,0.0,3.743878602981568,3.743903636932373,9.352695542474976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.1064453125,0.0,1639.84814453125,1895.4371337890625,0.0,3401.80712890625,0.926082968711853,1.0,0.0,3.0,1.0,0.0
17847420,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.894178569316864,0.4387359619140625,0.3965404629707336,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.64922696352005,0.5817592740058899,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9174689054489136,0.4725739657878876,0.3313725888729095,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.87660813331604,0.4139744341373443,0.3940133452415466,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.730002224445343,0.2340712398290634,1.0665282011032104,284.8949584960937,284.95001220703125,301.09527587890625,293.8499755859375,299.45660400390625,297.31744384765625,284.89764404296875,1.0,0.6191068887710571,0.4010779857635498,0.4010779857635498,1.0,1.0,-3.326565742492676,1.0010991096496582,2.3254663944244385,0.2503561377525329,0.8531779050827026,0.8531779050827026,0.0,162.68507385253906,193.0,61529.7265625,0.0,3021.375,1.0,278.8577575683594,282.9740295410156,296.88739013671875,300.8910522460937,293.1499938964844,293.1499938964844,279.1499938964844,39484.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099729657173156,1.0,0.0,0.0,3.5703682899475098,3.57039213180542,8.505882078679861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.7724609375,0.0,1471.8663330078125,1895.4371337890625,0.0,3496.3525390625,0.8909560441970825,1.0,0.0,3.0,1.0,0.0
17847480,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.894178569316864,0.4387359619140625,0.3965404629707336,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.64922696352005,0.5817592740058899,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9174689054489136,0.4725739657878876,0.3313725888729095,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.87660813331604,0.4139744341373443,0.3940133452415466,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.730002224445343,0.2340712398290634,1.0665282011032104,284.8949584960937,284.95001220703125,301.09527587890625,293.8499755859375,299.45660400390625,297.31744384765625,284.89764404296875,1.0,0.6191068887710571,0.4010779857635498,0.4010779857635498,1.0,1.0,-3.326565742492676,1.0010991096496582,2.3254663944244385,0.2503561377525329,0.8531779050827026,0.8531779050827026,0.0,162.68507385253906,193.0,61529.7265625,0.0,3021.375,1.0,278.8577575683594,282.9740295410156,296.88739013671875,300.8910522460937,293.1499938964844,293.1499938964844,279.1499938964844,39484.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099729657173156,1.0,0.0,0.0,3.5703682899475098,3.57039213180542,8.505882078679861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.7724609375,0.0,1471.8663330078125,1895.4371337890625,0.0,3496.3525390625,0.8909560441970825,1.0,0.0,3.0,1.0,0.0
17847540,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8817876577377319,0.4391840696334839,0.3969659507274627,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6459351778030396,0.6066072583198547,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9055379629135132,0.4756915271282196,0.3335772156715393,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8653994798660278,0.4153632223606109,0.3954105973243713,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7212460041046143,0.2345542162656784,1.0696169137954712,285.0150451660156,284.95001220703125,301.0874938964844,293.8223571777344,299.4327392578125,297.28814697265625,285.0146484375,1.0,0.6290583610534668,0.4000938832759857,0.4000938832759857,1.0,1.0,-3.365017890930176,1.011674165725708,2.353343725204468,0.2524779140949249,0.9596810340881348,0.9596810340881348,0.0,172.276123046875,196.0,61336.1484375,0.0,3160.99365234375,1.0,279.1418762207031,283.1010131835937,296.8139953613281,300.7253723144531,293.1499938964844,293.1499938964844,278.8500061035156,33087.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043902158737184,1.0,0.0,0.0,3.703528642654419,3.703552484512329,9.15218265618023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.056640625,0.0,1571.4281005859375,1895.4371337890625,0.0,3444.47216796875,0.9154067039489746,1.0,0.0,3.0,1.0,0.0
17847600,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8817876577377319,0.4391840696334839,0.3969659507274627,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6459351778030396,0.6066072583198547,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9055379629135132,0.4756915271282196,0.3335772156715393,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8653994798660278,0.4153632223606109,0.3954105973243713,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7212460041046143,0.2345542162656784,1.0696169137954712,285.0150451660156,284.95001220703125,301.0874938964844,293.8223571777344,299.4327392578125,297.28814697265625,285.0146484375,1.0,0.6290583610534668,0.4000938832759857,0.4000938832759857,1.0,1.0,-3.365017890930176,1.011674165725708,2.353343725204468,0.2524779140949249,0.9596810340881348,0.9596810340881348,0.0,172.276123046875,196.0,61336.1484375,0.0,3160.99365234375,1.0,279.1418762207031,283.1010131835937,296.8139953613281,300.7253723144531,293.1499938964844,293.1499938964844,278.8500061035156,33087.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043902158737184,1.0,0.0,0.0,3.703528642654419,3.703552484512329,9.15218265618023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.056640625,0.0,1571.4281005859375,1895.4371337890625,0.0,3444.47216796875,0.9154067039489746,1.0,0.0,3.0,1.0,0.0
17847660,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8677050471305847,0.4382752478122711,0.3968641757965088,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9895389676094056,0.6428847312927246,0.6098698377609253,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8926135897636414,0.4777117371559143,0.3354834020137787,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8528448939323425,0.4159180223941803,0.3965714573860168,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7107560038566589,0.2345110923051834,1.0720536708831787,284.902587890625,284.95001220703125,301.0784912109375,293.7940673828125,299.4056091308594,297.2592163085937,284.9040832519531,1.0,0.6356917023658752,0.3986039161682129,0.3986039161682129,1.0,1.0,-3.3753421306610107,1.0110307931900024,2.364311456680298,0.2499129176139831,0.8658322095870972,0.8658322095870972,0.0,182.5372314453125,199.0,62103.66015625,0.0,3243.397705078125,1.0,278.85699462890625,282.9683532714844,296.8272705078125,300.8677062988281,293.1499938964844,293.1499938964844,279.1499938964844,38514.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147796630859376,1.0,0.0,0.0,3.6087515354156494,3.608775615692138,8.689749506629596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.513671875,0.0,1506.36376953125,1895.4371337890625,0.0,3540.906494140625,0.8980320692062378,1.0,0.0,3.0,1.0,0.0
17847720,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8677050471305847,0.4382752478122711,0.3968641757965088,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9895389676094056,0.6428847312927246,0.6098698377609253,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8926135897636414,0.4777117371559143,0.3354834020137787,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8528448939323425,0.4159180223941803,0.3965714573860168,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7107560038566589,0.2345110923051834,1.0720536708831787,284.902587890625,284.95001220703125,301.0784912109375,293.7940673828125,299.4056091308594,297.2592163085937,284.9040832519531,1.0,0.6356917023658752,0.3986039161682129,0.3986039161682129,1.0,1.0,-3.3753421306610107,1.0110307931900024,2.364311456680298,0.2499129176139831,0.8658322095870972,0.8658322095870972,0.0,182.5372314453125,199.0,62103.66015625,0.0,3243.397705078125,1.0,278.85699462890625,282.9683532714844,296.8272705078125,300.8677062988281,293.1499938964844,293.1499938964844,279.1499938964844,38514.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147796630859376,1.0,0.0,0.0,3.6087515354156494,3.608775615692138,8.689749506629596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.513671875,0.0,1506.36376953125,1895.4371337890625,0.0,3540.906494140625,0.8980320692062378,1.0,0.0,3.0,1.0,0.0
17847780,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8591954708099365,0.4383926093578338,0.3969362676143646,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.981254816055298,0.6433762907981873,0.6098520755767822,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8853276968002319,0.480612188577652,0.3374943435192108,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8454771637916565,0.4170854389667511,0.3977241814136505,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7038306593894958,0.2348299026489257,1.0740644931793213,285.0036926269531,284.95001220703125,301.0682983398437,293.7651062011719,299.39532470703125,297.25518798828125,285.00274658203125,1.0,0.6401692032814026,0.39711394906044,0.39711394906044,1.0,1.0,-3.3817625045776367,1.0089962482452393,2.372766256332397,0.2462411969900131,0.9576359391212464,0.9576359391212464,0.0,189.47555541992188,202.0,61422.625,0.0,3297.9326171875,1.0,279.14208984375,283.0867919921875,296.75244140625,300.67742919921875,293.1499938964844,293.1499938964844,278.8500061035156,33430.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908616065979004,1.0,0.0,0.0,3.722731590270996,3.722755908966065,9.247337970919034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.7802734375,0.0,1595.990966796875,1895.4371337890625,0.0,3483.755615234375,0.9198587536811828,1.0,0.0,3.0,1.0,0.0
17847840,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8591954708099365,0.4383926093578338,0.3969362676143646,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.981254816055298,0.6433762907981873,0.6098520755767822,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8853276968002319,0.480612188577652,0.3374943435192108,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8454771637916565,0.4170854389667511,0.3977241814136505,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7038306593894958,0.2348299026489257,1.0740644931793213,285.0036926269531,284.95001220703125,301.0682983398437,293.7651062011719,299.39532470703125,297.25518798828125,285.00274658203125,1.0,0.6401692032814026,0.39711394906044,0.39711394906044,1.0,1.0,-3.3817625045776367,1.0089962482452393,2.372766256332397,0.2462411969900131,0.9576359391212464,0.9576359391212464,0.0,189.47555541992188,202.0,61422.625,0.0,3297.9326171875,1.0,279.14208984375,283.0867919921875,296.75244140625,300.67742919921875,293.1499938964844,293.1499938964844,278.8500061035156,33430.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908616065979004,1.0,0.0,0.0,3.722731590270996,3.722755908966065,9.247337970919034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.7802734375,0.0,1595.990966796875,1895.4371337890625,0.0,3483.755615234375,0.9198587536811828,1.0,0.0,3.0,1.0,0.0
17847900,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.856144368648529,0.4379799664020538,0.396941989660263,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9782997369766236,0.6435505747795105,0.6103106141090393,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8829366564750671,0.4816865921020508,0.3384914100170135,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8429516553878784,0.4173950552940368,0.398303359746933,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7013893723487854,0.2348618507385254,1.075175642967224,284.8736877441406,284.95001220703125,301.06280517578125,293.7504272460937,299.3885498046875,297.2511291503906,284.8714294433594,1.0,0.6420575380325317,0.3963689506053924,0.3963689506053924,1.0,1.0,-3.38555908203125,1.0081640481948853,2.3773951530456543,0.2445861548185348,0.8676156997680664,0.8676156997680664,0.0,192.1690368652344,202.0,62337.515625,0.0,3322.196533203125,1.0,278.8960266113281,282.93878173828125,296.78857421875,300.8806457519531,293.1499938964844,293.1499938964844,278.8500061035156,37585.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151843190193176,1.0,0.0,0.0,3.690646171569824,3.690670967102051,9.088623755815206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.53125,0.0,1590.859375,1895.4371337890625,0.0,3544.65185546875,0.9133431911468506,1.0,0.0,3.0,1.0,0.0
17847960,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8527399897575378,0.4374302625656128,0.3965362012386322,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9750152230262756,0.6436668038368225,0.6104759573936462,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8802140951156616,0.4826447069644928,0.3392228782176971,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8401541709899902,0.4175666272640228,0.3985829651355743,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.698672890663147,0.2347993999719619,1.0754648447036743,284.9003601074219,284.95001220703125,301.0570068359375,293.735595703125,299.3818664550781,297.2459411621094,284.90203857421875,1.0,0.6436353921890259,0.3959777951240539,0.3959777951240539,1.0,1.0,-3.38683557510376,1.0074142217636108,2.3794214725494385,0.2435338050127029,0.8634067177772522,0.8634067177772522,0.0,194.8887481689453,205.0,62023.73828125,0.0,3340.858642578125,1.0,278.8573608398437,282.9646911621094,296.7614440917969,300.7960205078125,293.1499938964844,293.1499938964844,279.1499938964844,38788.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174218773841858,1.0,0.0,0.0,3.607483148574829,3.6075072288513184,8.683642818141379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.171875,0.0,1507.0025634765625,1895.4371337890625,0.0,3565.34716796875,0.8981643915176392,1.0,0.0,3.0,1.0,0.0
