time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.848814070224762,0.4376260638236999,0.3965604305267334,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9712586402893066,0.6453022360801697,0.6118072271347046,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8776937127113342,0.4856885075569153,0.3412384688854217,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8370629549026489,0.4187600612640381,0.3996322154998779,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6955280303955078,0.2351995408535003,1.0772534608840942,285.0041809082031,284.95001220703125,301.0445861816406,293.7054748535156,299.3780822753906,297.2488098144531,285.0033264160156,1.0,0.6466209888458252,0.3951954841613769,0.3951954841613769,1.0,1.0,-3.394293546676636,1.0077333450317385,2.3865599632263184,0.2419810593128204,0.9564586281776428,0.9564586281776428,0.0,198.70655822753903,208.0,61360.02734375,0.0,3380.20068359375,1.0,279.14208984375,283.08477783203125,296.68963623046875,300.6087341308594,293.1499938964844,293.1499938964844,278.8500061035156,33477.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106366038322448,1.0,0.0,0.0,3.720731019973755,3.7207553386688232,9.237402309736352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.1533203125,0.0,1594.056884765625,1895.4371337890625,0.0,3502.5107421875,0.91946142911911,1.0,0.0,3.0,1.0,0.0
17848080,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.848814070224762,0.4376260638236999,0.3965604305267334,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9712586402893066,0.6453022360801697,0.6118072271347046,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8776937127113342,0.4856885075569153,0.3412384688854217,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8370629549026489,0.4187600612640381,0.3996322154998779,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6955280303955078,0.2351995408535003,1.0772534608840942,285.0041809082031,284.95001220703125,301.0445861816406,293.7054748535156,299.3780822753906,297.2488098144531,285.0033264160156,1.0,0.6466209888458252,0.3951954841613769,0.3951954841613769,1.0,1.0,-3.394293546676636,1.0077333450317385,2.3865599632263184,0.2419810593128204,0.9564586281776428,0.9564586281776428,0.0,198.70655822753903,208.0,61360.02734375,0.0,3380.20068359375,1.0,279.14208984375,283.08477783203125,296.68963623046875,300.6087341308594,293.1499938964844,293.1499938964844,278.8500061035156,33477.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106366038322448,1.0,0.0,0.0,3.720731019973755,3.7207553386688232,9.237402309736352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.1533203125,0.0,1594.056884765625,1895.4371337890625,0.0,3502.5107421875,0.91946142911911,1.0,0.0,3.0,1.0,0.0
17848140,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8460021615028381,0.4369596540927887,0.3963917195796966,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9685652256011964,0.6457571387290955,0.6126672625541687,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8759151697158813,0.487224668264389,0.3425907492637634,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8349078297615051,0.4191263318061828,0.4003106653690338,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.693361759185791,0.2352309674024582,1.078516721725464,284.8817138671875,284.95001220703125,301.0350341796875,293.6834411621094,299.3702392578125,297.2440185546875,284.8851318359375,1.0,0.6486316323280334,0.3946322202682495,0.3946322202682495,1.0,1.0,-3.3990957736968994,1.007750391960144,2.391345500946045,0.2409714162349701,0.8610411882400513,0.8610411882400513,0.0,201.4034118652344,208.0,62084.6328125,0.0,3406.990966796875,1.0,278.8702087402344,282.94683837890625,296.71990966796875,300.7783203125,293.1499938964844,293.1499938964844,278.8500061035156,39189.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918765664100647,1.0,0.0,0.0,3.636064767837525,3.636089324951172,8.821786536827858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.341796875,0.0,1541.4927978515625,1895.4371337890625,0.0,3577.7626953125,0.903809666633606,1.0,0.0,3.0,1.0,0.0
17848200,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8446428179740906,0.4367119669914245,0.3961510360240936,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9672236442565918,0.6459307670593262,0.6128180027008057,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8749566078186035,0.4878323972225189,0.3430033028125763,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8338367342948914,0.4192487895488739,0.400440901517868,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6922917366027832,0.2352211475372314,1.0786267518997192,284.9018859863281,284.95001220703125,301.0311584472656,293.6748046875,299.3671264648437,297.2421264648437,284.90338134765625,1.0,0.6493195295333862,0.3944131731986999,0.3944131731986999,1.0,1.0,-3.3997724056243896,1.0073503255844116,2.392422199249268,0.2403912842273712,0.8638266921043396,0.8638266921043396,0.0,202.5558319091797,211.0,61990.390625,0.0,3415.259521484375,1.0,278.8572082519531,282.9627990722656,296.70025634765625,300.73114013671875,293.1499938964844,293.1499938964844,279.1499938964844,38725.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194118976593018,1.0,0.0,0.0,3.6073169708251953,3.607341051101685,8.682842462803819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.8564453125,0.0,1506.3529052734375,1895.4371337890625,0.0,3583.72998046875,0.898085355758667,1.0,0.0,3.0,1.0,0.0
17848260,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8418312072753906,0.4369180202484131,0.3961628973484039,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9645515084266664,0.6476351022720337,0.6142271757125854,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8736100196838379,0.4909663796424866,0.345062106847763,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8317549824714661,0.4204270839691162,0.4014498591423034,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6900984644889832,0.2356417924165725,1.0803931951522827,285.0048522949219,284.95001220703125,301.0167236328125,293.64361572265625,299.3633728027344,297.24609375,285.0039978027344,1.0,0.6518967151641846,0.393593430519104,0.393593430519104,1.0,1.0,-3.4072864055633545,1.0075604915618896,2.399725914001465,0.2387230396270752,0.9569212198257446,0.9569212198257446,0.0,205.5890350341797,214.0,61326.13671875,0.0,3450.466552734375,1.0,279.14208984375,283.08233642578125,296.62799072265625,300.5443115234375,293.1499938964844,293.1499938964844,278.8500061035156,33457.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126865863800048,1.0,0.0,0.0,3.7210090160369873,3.721033096313477,9.238781899512104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.98828125,0.0,1594.2166748046875,1895.4371337890625,0.0,3521.51953125,0.9195091724395752,1.0,0.0,3.0,1.0,0.0
17848320,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8418312072753906,0.4369180202484131,0.3961628973484039,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9645515084266664,0.6476351022720337,0.6142271757125854,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8736100196838379,0.4909663796424866,0.345062106847763,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8317549824714661,0.4204270839691162,0.4014498591423034,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6900984644889832,0.2356417924165725,1.0803931951522827,285.0048522949219,284.95001220703125,301.0167236328125,293.64361572265625,299.3633728027344,297.24609375,285.0039978027344,1.0,0.6518967151641846,0.393593430519104,0.393593430519104,1.0,1.0,-3.4072864055633545,1.0075604915618896,2.399725914001465,0.2387230396270752,0.9569212198257446,0.9569212198257446,0.0,205.5890350341797,214.0,61326.13671875,0.0,3450.466552734375,1.0,279.14208984375,283.08233642578125,296.62799072265625,300.5443115234375,293.1499938964844,293.1499938964844,278.8500061035156,33457.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126865863800048,1.0,0.0,0.0,3.7210090160369873,3.721033096313477,9.238781899512104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.98828125,0.0,1594.2166748046875,1895.4371337890625,0.0,3521.51953125,0.9195091724395752,1.0,0.0,3.0,1.0,0.0
17848380,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8383070826530457,0.4359986782073974,0.3957372605800628,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9610421061515808,0.6482363939285278,0.6152147054672241,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8715421557426453,0.4931748807430267,0.3468639254570007,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8290883302688599,0.4208834767341614,0.4022166728973388,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6873929500579834,0.2356617152690887,1.0817090272903442,284.90191650390625,284.95001220703125,301.0013427734375,293.6119384765625,299.35205078125,297.2398681640625,284.9033508300781,1.0,0.6543661952018738,0.3927737176418304,0.3927737176418304,1.0,1.0,-3.4126429557800293,1.0070061683654783,2.405636787414551,0.2369951903820037,0.8641074299812317,0.8641074299812317,0.0,209.0479278564453,217.0,61962.45703125,0.0,3483.197998046875,1.0,278.8572082519531,282.9596862792969,296.6377868652344,300.6664123535156,293.1499938964844,293.1499938964844,279.1499938964844,38711.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921546995639801,1.0,0.0,0.0,3.608424425125122,3.6084485054016113,8.688174375492963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.466796875,0.0,1507.4625244140625,1895.4371337890625,0.0,3603.42822265625,0.8983128070831299,1.0,0.0,3.0,1.0,0.0
17848440,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8383070826530457,0.4359986782073974,0.3957372605800628,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9610421061515808,0.6482363939285278,0.6152147054672241,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8715421557426453,0.4931748807430267,0.3468639254570007,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8290883302688599,0.4208834767341614,0.4022166728973388,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6873929500579834,0.2356617152690887,1.0817090272903442,284.90191650390625,284.95001220703125,301.0013427734375,293.6119384765625,299.35205078125,297.2398681640625,284.9033508300781,1.0,0.6543661952018738,0.3927737176418304,0.3927737176418304,1.0,1.0,-3.4126429557800293,1.0070061683654783,2.405636787414551,0.2369951903820037,0.8641074299812317,0.8641074299812317,0.0,209.0479278564453,217.0,61962.45703125,0.0,3483.197998046875,1.0,278.8572082519531,282.9596862792969,296.6377868652344,300.6664123535156,293.1499938964844,293.1499938964844,279.1499938964844,38711.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921546995639801,1.0,0.0,0.0,3.608424425125122,3.6084485054016113,8.688174375492963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.466796875,0.0,1507.4625244140625,1895.4371337890625,0.0,3603.42822265625,0.8983128070831299,1.0,0.0,3.0,1.0,0.0
17848500,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8367031812667847,0.4360265433788299,0.3955432176589966,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9594215750694276,0.648982584476471,0.6156923174858093,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8706710934638977,0.4947088062763214,0.3477821052074432,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8278655409812927,0.4213893115520477,0.4025647342205047,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6861230731010437,0.2358169257640838,1.082172155380249,285.0166320800781,284.95001220703125,300.9933166503906,293.5959167480469,299.3493957519531,297.2410888671875,285.0180053710937,1.0,0.6555248498916626,0.3923638463020324,0.3923638463020324,1.0,1.0,-3.4150569438934326,1.0066428184509275,2.408414125442505,0.2359692603349685,0.9441025853157043,0.9441025853157043,0.0,210.65231323242188,217.0,61137.28125,0.0,3498.25830078125,1.0,279.1006774902344,283.0893859863281,296.5704650878906,300.4385070800781,293.1499938964844,293.1499938964844,279.1499938964844,34142.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161977171897888,1.0,0.0,0.0,3.6577553749084473,3.6577789783477774,8.927350449994265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.6953125,0.0,1527.8861083984375,1895.4371337890625,0.0,3554.028076171875,0.9072907567024232,1.0,0.0,3.0,1.0,0.0
17848560,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8358316421508789,0.4361915290355682,0.3957239687442779,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9586209058761596,0.6498863101005554,0.6165614128112793,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8705510497093201,0.496377021074295,0.348958671092987,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8272844552993774,0.422025591135025,0.4031797349452972,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6854704022407532,0.2360696643590927,1.0833810567855835,285.0050048828125,284.95001220703125,300.9850769042969,293.5798034667969,299.34796142578125,297.2440795898437,285.0036926269531,1.0,0.6568036675453186,0.3919538855552673,0.3919538855552673,1.0,1.0,-3.419926166534424,1.0071099996566772,2.412816047668457,0.2352734506130218,0.9572299122810364,0.9572299122810364,0.0,211.8894500732422,220.0,61293.4453125,0.0,3517.0048828125,1.0,279.1429748535156,283.0792236328125,296.5635070800781,300.4774475097656,293.1499938964844,293.1499938964844,278.8500061035156,33392.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914802312850952,1.0,0.0,0.0,3.723443984985352,3.723468065261841,9.250877042177308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.392578125,0.0,1596.5228271484375,1895.4371337890625,0.0,3541.1162109375,0.9197932481765748,1.0,0.0,3.0,1.0,0.0
17848620,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8325902223587036,0.4352593421936035,0.395290732383728,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9552698135375975,0.6504202485084534,0.6174929141998291,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8687750101089478,0.4986421167850494,0.3508032262325287,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8248341679573059,0.4224424660205841,0.4039112031459808,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6829804182052612,0.236071765422821,1.0846160650253296,284.9017028808594,284.95001220703125,300.96795654296875,293.5472412109375,299.3362731933594,297.238037109375,284.9031677246094,1.0,0.6591832041740417,0.391133964061737,0.391133964061737,1.0,1.0,-3.4251182079315186,1.006478190422058,2.418639898300171,0.2335126847028732,0.8641294240951538,0.8641294240951538,0.0,215.2401885986328,223.0,61927.46484375,0.0,3548.925537109375,1.0,278.8572082519531,282.9566345214844,296.57330322265625,300.59918212890625,293.1499938964844,293.1499938964844,279.1499938964844,38718.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237411618232728,1.0,0.0,0.0,3.609042644500733,3.6090667247772217,8.691151265338704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.8349609375,0.0,1508.18603515625,1895.4371337890625,0.0,3623.643310546875,0.8984472751617432,1.0,0.0,3.0,1.0,0.0
17848680,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8325902223587036,0.4352593421936035,0.395290732383728,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9552698135375975,0.6504202485084534,0.6174929141998291,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8687750101089478,0.4986421167850494,0.3508032262325287,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8248341679573059,0.4224424660205841,0.4039112031459808,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6829804182052612,0.236071765422821,1.0846160650253296,284.9017028808594,284.95001220703125,300.96795654296875,293.5472412109375,299.3362731933594,297.238037109375,284.9031677246094,1.0,0.6591832041740417,0.391133964061737,0.391133964061737,1.0,1.0,-3.4251182079315186,1.006478190422058,2.418639898300171,0.2335126847028732,0.8641294240951538,0.8641294240951538,0.0,215.2401885986328,223.0,61927.46484375,0.0,3548.925537109375,1.0,278.8572082519531,282.9566345214844,296.57330322265625,300.59918212890625,293.1499938964844,293.1499938964844,279.1499938964844,38718.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237411618232728,1.0,0.0,0.0,3.609042644500733,3.6090667247772217,8.691151265338704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.8349609375,0.0,1508.18603515625,1895.4371337890625,0.0,3623.643310546875,0.8984472751617432,1.0,0.0,3.0,1.0,0.0
17848740,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8302907347679138,0.4354347884654999,0.3952683806419372,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9529426097869872,0.6520009636878967,0.6187796592712402,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.867975652217865,0.5019083023071289,0.352944552898407,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8231578469276428,0.4235463142395019,0.4048405289649963,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6811916828155518,0.2364600896835327,1.086203694343567,285.00445556640625,284.95001220703125,300.95001220703125,293.5142822265625,299.3318176269531,297.242431640625,285.00360107421875,1.0,0.6615557670593262,0.3903140425682068,0.3903140425682068,1.0,1.0,-3.432232141494751,1.0065008401870728,2.425731420516968,0.2317548096179962,0.9568739533424376,0.9568739533424376,0.0,218.0218505859375,226.0,61249.14453125,0.0,3582.2236328125,1.0,279.14208984375,283.0764465332031,296.498779296875,300.409423828125,293.1499938964844,293.1499938964844,278.8500061035156,33474.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917046070098877,1.0,0.0,0.0,3.7219078540802,3.7219319343566895,9.243245813195244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.986328125,0.0,1595.3848876953125,1895.4371337890625,0.0,3561.873046875,0.919726014137268,1.0,0.0,3.0,1.0,0.0
17848800,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8302907347679138,0.4354347884654999,0.3952683806419372,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9529426097869872,0.6520009636878967,0.6187796592712402,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.867975652217865,0.5019083023071289,0.352944552898407,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8231578469276428,0.4235463142395019,0.4048405289649963,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6811916828155518,0.2364600896835327,1.086203694343567,285.00445556640625,284.95001220703125,300.95001220703125,293.5142822265625,299.3318176269531,297.242431640625,285.00360107421875,1.0,0.6615557670593262,0.3903140425682068,0.3903140425682068,1.0,1.0,-3.432232141494751,1.0065008401870728,2.425731420516968,0.2317548096179962,0.9568739533424376,0.9568739533424376,0.0,218.0218505859375,226.0,61249.14453125,0.0,3582.2236328125,1.0,279.14208984375,283.0764465332031,296.498779296875,300.409423828125,293.1499938964844,293.1499938964844,278.8500061035156,33474.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917046070098877,1.0,0.0,0.0,3.7219078540802,3.7219319343566895,9.243245813195244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.986328125,0.0,1595.3848876953125,1895.4371337890625,0.0,3561.873046875,0.919726014137268,1.0,0.0,3.0,1.0,0.0
17848860,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8271921277046204,0.4344881772994995,0.3948133885860443,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9496310353279114,0.6524607539176941,0.6196357011795044,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8663596510887146,0.5042282342910767,0.3548226654529571,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8208004832267761,0.4239221215248108,0.4055287837982178,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6788124442100525,0.2364403009414672,1.0873284339904783,284.9015197753906,284.95001220703125,300.9296875,293.4790344238281,299.3192749023437,297.23651123046875,284.9029541015625,1.0,0.6638796329498291,0.389483630657196,0.389483630657196,1.0,1.0,-3.437163114547729,1.005730152130127,2.4314329624176025,0.2299176603555679,0.8638802170753479,0.8638802170753479,0.0,221.35362243652344,229.0,61878.55078125,0.0,3613.6064453125,1.0,278.8572082519531,282.95379638671875,296.5059509277344,300.5287475585937,293.1499938964844,293.1499938964844,279.1499938964844,38731.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261025190353394,1.0,0.0,0.0,3.608704090118408,3.6087281703948975,8.689520996085776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2666015625,0.0,1507.9151611328125,1895.4371337890625,0.0,3645.3662109375,0.8983813524246216,1.0,0.0,3.0,1.0,0.0
17848920,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8271921277046204,0.4344881772994995,0.3948133885860443,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9496310353279114,0.6524607539176941,0.6196357011795044,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8663596510887146,0.5042282342910767,0.3548226654529571,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8208004832267761,0.4239221215248108,0.4055287837982178,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6788124442100525,0.2364403009414672,1.0873284339904783,284.9015197753906,284.95001220703125,300.9296875,293.4790344238281,299.3192749023437,297.23651123046875,284.9029541015625,1.0,0.6638796329498291,0.389483630657196,0.389483630657196,1.0,1.0,-3.437163114547729,1.005730152130127,2.4314329624176025,0.2299176603555679,0.8638802170753479,0.8638802170753479,0.0,221.35362243652344,229.0,61878.55078125,0.0,3613.6064453125,1.0,278.8572082519531,282.95379638671875,296.5059509277344,300.5287475585937,293.1499938964844,293.1499938964844,279.1499938964844,38731.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261025190353394,1.0,0.0,0.0,3.608704090118408,3.6087281703948975,8.689520996085776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2666015625,0.0,1507.9151611328125,1895.4371337890625,0.0,3645.3662109375,0.8983813524246216,1.0,0.0,3.0,1.0,0.0
17848980,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8249925971031189,0.4346440434455871,0.394775241613388,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.947335958480835,0.6539590954780579,0.6208462119102478,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8656845688819885,0.5075563192367554,0.3570059835910797,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8191866278648376,0.4249855875968933,0.4064201414585113,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6771062612533569,0.2368082851171493,1.088823914527893,285.003662109375,284.95001220703125,300.9056396484375,293.4398498535156,299.3131408691406,297.240966796875,285.0027770996094,1.0,0.6662048101425171,0.3886531889438629,0.3886531889438629,1.0,1.0,-3.444060802459717,1.005625605583191,2.4384350776672363,0.2280870825052261,0.9558641314506532,0.9558641314506532,0.0,224.1200714111328,232.0,61179.015625,0.0,3646.526123046875,1.0,279.14208984375,283.0733642578125,296.4259033203125,300.33331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33504.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197227358818054,1.0,0.0,0.0,3.720555543899536,3.7205796241760254,9.236530331691027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.33984375,0.0,1594.054443359375,1895.4371337890625,0.0,3586.599365234375,0.9194390773773192,1.0,0.0,3.0,1.0,0.0
17849040,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8249925971031189,0.4346440434455871,0.394775241613388,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.947335958480835,0.6539590954780579,0.6208462119102478,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8656845688819885,0.5075563192367554,0.3570059835910797,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8191866278648376,0.4249855875968933,0.4064201414585113,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6771062612533569,0.2368082851171493,1.088823914527893,285.003662109375,284.95001220703125,300.9056396484375,293.4398498535156,299.3131408691406,297.240966796875,285.0027770996094,1.0,0.6662048101425171,0.3886531889438629,0.3886531889438629,1.0,1.0,-3.444060802459717,1.005625605583191,2.4384350776672363,0.2280870825052261,0.9558641314506532,0.9558641314506532,0.0,224.1200714111328,232.0,61179.015625,0.0,3646.526123046875,1.0,279.14208984375,283.0733642578125,296.4259033203125,300.33331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33504.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197227358818054,1.0,0.0,0.0,3.720555543899536,3.7205796241760254,9.236530331691027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.33984375,0.0,1594.054443359375,1895.4371337890625,0.0,3586.599365234375,0.9194390773773192,1.0,0.0,3.0,1.0,0.0
17849100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.823839008808136,0.4342356026172638,0.3947413265705108,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9461209774017334,0.6542350053787231,0.6214545369148254,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8652941584587097,0.5088043808937073,0.3580993711948395,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.818349301815033,0.4252257049083709,0.4068926870822906,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6762526035308838,0.2368426769971847,1.0897493362426758,284.8751220703125,284.95001220703125,300.8923034667969,293.4188842773437,299.3066101074219,297.2389221191406,284.873046875,1.0,0.667416512966156,0.3882379829883575,0.3882379829883575,1.0,1.0,-3.4477548599243164,1.0056443214416504,2.442110538482666,0.2273239940404892,0.8669450879096985,0.8669450879096985,0.0,225.59048461914065,232.0,62099.28515625,0.0,3664.129150390625,1.0,278.8960876464844,282.9266052246094,296.4578552246094,300.532470703125,293.1499938964844,293.1499938964844,278.8500061035156,37635.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264779090881348,1.0,0.0,0.0,3.6876373291015625,3.68766188621521,9.073809792425892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.0341796875,0.0,1587.811767578125,1895.4371337890625,0.0,3648.815673828125,0.9127252101898192,1.0,0.0,3.0,1.0,0.0
17849160,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8219993114471436,0.4336820244789123,0.3943053483963012,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.944053590297699,0.6543097496032715,0.6216117143630981,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8642086982727051,0.5099292993545532,0.3589216768741607,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8168942332267761,0.4253193736076355,0.4070690870285034,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6748297214508057,0.2367737293243408,1.0898699760437012,284.9010314941406,284.95001220703125,300.8781433105469,293.3970947265625,299.2986145019531,297.23516845703125,284.9025573730469,1.0,0.6684836745262146,0.3878326416015625,0.3878326416015625,1.0,1.0,-3.448768377304077,1.0047860145568848,2.4439823627471924,0.2262375205755233,0.8626852035522461,0.8626852035522461,0.0,227.4440460205078,235.0,61779.87109375,0.0,3677.50927734375,1.0,278.8573608398437,282.95135498046875,296.4253234863281,300.443603515625,293.1499938964844,293.1499938964844,279.1499938964844,38797.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290338158607484,1.0,0.0,0.0,3.605105400085449,3.6051294803619385,8.672199101056322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.6728515625,0.0,1504.469970703125,1895.4371337890625,0.0,3672.28173828125,0.8976267576217651,1.0,0.0,3.0,1.0,0.0
17849220,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8198645114898682,0.4338156580924988,0.3942495882511139,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.941763997077942,0.6556928157806396,0.6227104663848877,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8636365532875061,0.5133163928985596,0.3611454665660858,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8153177499771118,0.4263407289981842,0.4079215824604034,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6732015013694763,0.2371292859315872,1.0913156270980835,285.0025634765625,284.95001220703125,300.8474426269531,293.3511962890625,299.29071044921875,297.2397155761719,285.0016784667969,1.0,0.6707673668861389,0.3870219588279724,0.3870219588279724,1.0,1.0,-3.455452442169189,1.004645586013794,2.4508068561553955,0.2244256436824798,0.9537543654441832,0.9537543654441832,0.0,230.2056427001953,238.0,61061.4921875,0.0,3710.10205078125,1.0,279.1420593261719,283.07049560546875,296.3379211425781,300.2391357421875,293.1499938964844,293.1499938964844,278.8500061035156,33542.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227858781814576,1.0,0.0,0.0,3.716067314147949,3.7160916328430176,9.214259648615552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.716796875,0.0,1589.198974609375,1895.4371337890625,0.0,3614.845947265625,0.918455183506012,1.0,0.0,3.0,1.0,0.0
17849280,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8198645114898682,0.4338156580924988,0.3942495882511139,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.941763997077942,0.6556928157806396,0.6227104663848877,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8636365532875061,0.5133163928985596,0.3611454665660858,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8153177499771118,0.4263407289981842,0.4079215824604034,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6732015013694763,0.2371292859315872,1.0913156270980835,285.0025634765625,284.95001220703125,300.8474426269531,293.3511962890625,299.29071044921875,297.2397155761719,285.0016784667969,1.0,0.6707673668861389,0.3870219588279724,0.3870219588279724,1.0,1.0,-3.455452442169189,1.004645586013794,2.4508068561553955,0.2244256436824798,0.9537543654441832,0.9537543654441832,0.0,230.2056427001953,238.0,61061.4921875,0.0,3710.10205078125,1.0,279.1420593261719,283.07049560546875,296.3379211425781,300.2391357421875,293.1499938964844,293.1499938964844,278.8500061035156,33542.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227858781814576,1.0,0.0,0.0,3.716067314147949,3.7160916328430176,9.214259648615552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.716796875,0.0,1589.198974609375,1895.4371337890625,0.0,3614.845947265625,0.918455183506012,1.0,0.0,3.0,1.0,0.0
17849340,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8176558017730713,0.4330145716667175,0.3939436376094818,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.939329981803894,0.6558945775032043,0.6233466267585754,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.862683892250061,0.5152366757392883,0.3627626895904541,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8136387467384338,0.4265773296356201,0.4084762036800384,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6715681552886963,0.2370968759059906,1.092294216156006,284.88848876953125,284.95001220703125,300.82080078125,293.3124389648437,299.27783203125,297.235107421875,284.8915710449219,1.0,0.6725955009460449,0.3863734006881714,0.3863734006881714,1.0,1.0,-3.459648847579956,1.0041272640228271,2.45552134513855,0.2230384349822998,0.8599075675010681,0.8599075675010681,0.0,232.79421997070312,238.0,61704.34375,0.0,3735.660400390625,1.0,278.8651123046875,282.93994140625,296.34930419921875,300.3775329589844,293.1499938964844,293.1499938964844,278.8500061035156,39282.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316998720169068,1.0,0.0,0.0,3.615935802459717,3.615960121154785,8.724383064873109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0029296875,0.0,1519.9326171875,1895.4371337890625,0.0,3696.712646484375,0.8999573588371277,1.0,0.0,3.0,1.0,0.0
17849400,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8169335126876831,0.4328372776508331,0.3937616348266601,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9385095238685608,0.6559476256370544,0.6233806014060974,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8622798323631287,0.515739917755127,0.3630956411361694,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8130620718002319,0.4266325235366821,0.4085297882556915,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6710176467895508,0.237078920006752,1.0922926664352417,284.90118408203125,284.95001220703125,300.8138427734375,293.302490234375,299.2746276855469,297.2341003417969,284.90252685546875,1.0,0.6730051040649414,0.3862112760543823,0.3862112760543823,1.0,1.0,-3.459933042526245,1.003741979598999,2.456191062927246,0.2225696146488189,0.8610610365867615,0.8610610365867615,0.0,233.5294647216797,241.0,61637.71484375,0.0,3740.705810546875,1.0,278.8572692871094,282.9495849609375,296.3310546875,300.34088134765625,293.1499938964844,293.1499938964844,279.1499938964844,38818.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932178556919098,1.0,0.0,0.0,3.5984368324279785,3.598460912704468,8.6401456655949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0107421875,0.0,1497.3446044921875,1895.4371337890625,0.0,3701.09375,0.8961734771728516,1.0,0.0,3.0,1.0,0.0
17849460,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8148380517959595,0.4329484105110168,0.3936900794506073,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9362483024597168,0.6572397351264954,0.624396800994873,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8618010878562927,0.5191822648048401,0.3653589785099029,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8115085959434509,0.4276120364665985,0.4093448519706726,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.669457197189331,0.2374167144298553,1.0936647653579712,285.0014953613281,284.95001220703125,300.7776184082031,293.2513732910156,299.2653503417969,297.2388000488281,285.0006408691406,1.0,0.6752495169639587,0.3854324519634247,0.3854324519634247,1.0,1.0,-3.4664130210876465,1.0036038160324097,2.4628093242645264,0.220812976360321,0.950885772705078,0.950885772705078,0.0,236.28732299804688,244.0,60900.15625,0.0,3772.98486328125,1.0,279.1419982910156,283.0680847167969,296.2381591796875,300.12969970703125,293.1499938964844,293.1499938964844,278.8500061035156,33570.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259421229362488,1.0,0.0,0.0,3.708446502685547,3.7084708213806152,9.17650595511077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.4892578125,0.0,1580.703369140625,1895.4371337890625,0.0,3643.8916015625,0.9167566895484924,1.0,0.0,3.0,1.0,0.0
17849520,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8148380517959595,0.4329484105110168,0.3936900794506073,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9362483024597168,0.6572397351264954,0.624396800994873,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8618010878562927,0.5191822648048401,0.3653589785099029,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8115085959434509,0.4276120364665985,0.4093448519706726,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.669457197189331,0.2374167144298553,1.0936647653579712,285.0014953613281,284.95001220703125,300.7776184082031,293.2513732910156,299.2653503417969,297.2388000488281,285.0006408691406,1.0,0.6752495169639587,0.3854324519634247,0.3854324519634247,1.0,1.0,-3.4664130210876465,1.0036038160324097,2.4628093242645264,0.220812976360321,0.950885772705078,0.950885772705078,0.0,236.28732299804688,244.0,60900.15625,0.0,3772.98486328125,1.0,279.1419982910156,283.0680847167969,296.2381591796875,300.12969970703125,293.1499938964844,293.1499938964844,278.8500061035156,33570.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259421229362488,1.0,0.0,0.0,3.708446502685547,3.7084708213806152,9.17650595511077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.4892578125,0.0,1580.703369140625,1895.4371337890625,0.0,3643.8916015625,0.9167566895484924,1.0,0.0,3.0,1.0,0.0
17849580,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8119339346885681,0.4319551289081573,0.3931854367256164,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9330404996871948,0.6574074029922485,0.6249827742576599,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8605524897575378,0.52165287733078,0.3673414587974548,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8092703819274902,0.4278632402420044,0.409913569688797,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6673588752746582,0.237349271774292,1.0945630073547363,284.9014587402344,284.95001220703125,300.7390441894531,293.1982116699219,299.24810791015625,297.2333679199219,284.9027709960937,1.0,0.6774469614028931,0.384653627872467,0.384653627872467,1.0,1.0,-3.4706690311431885,1.0027021169662476,2.467966794967652,0.2190161347389221,0.85889732837677,0.85889732837677,0.0,239.61102294921875,247.0,61451.55859375,0.0,3803.19921875,1.0,278.8573303222656,282.94854736328125,296.22686767578125,300.22509765625,293.1499938964844,293.1499938964844,279.1499938964844,38850.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353581070899964,1.0,0.0,0.0,3.5886030197143555,3.5886270999908447,8.592987228439597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.841796875,0.0,1486.8970947265625,1895.4371337890625,0.0,3730.154296875,0.8940229415893555,1.0,0.0,3.0,1.0,0.0
17849640,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8119339346885681,0.4319551289081573,0.3931854367256164,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9330404996871948,0.6574074029922485,0.6249827742576599,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8605524897575378,0.52165287733078,0.3673414587974548,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8092703819274902,0.4278632402420044,0.409913569688797,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6673588752746582,0.237349271774292,1.0945630073547363,284.9014587402344,284.95001220703125,300.7390441894531,293.1982116699219,299.24810791015625,297.2333679199219,284.9027709960937,1.0,0.6774469614028931,0.384653627872467,0.384653627872467,1.0,1.0,-3.4706690311431885,1.0027021169662476,2.467966794967652,0.2190161347389221,0.85889732837677,0.85889732837677,0.0,239.61102294921875,247.0,61451.55859375,0.0,3803.19921875,1.0,278.8573303222656,282.94854736328125,296.22686767578125,300.22509765625,293.1499938964844,293.1499938964844,279.1499938964844,38850.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353581070899964,1.0,0.0,0.0,3.5886030197143555,3.5886270999908447,8.592987228439597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.841796875,0.0,1486.8970947265625,1895.4371337890625,0.0,3730.154296875,0.8940229415893555,1.0,0.0,3.0,1.0,0.0
17849700,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8105742335319519,0.431937426328659,0.3929579854011535,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9315449595451356,0.6579292416572571,0.6252511143684387,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8600437641143799,0.5233380794525146,0.3683581054210663,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.808212161064148,0.4282701313495636,0.4101680517196655,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6663583517074585,0.237462893128395,1.0948389768600464,285.0136108398437,284.95001220703125,300.718994140625,293.1709899902344,299.2424011230469,297.2349853515625,285.01470947265625,1.0,0.6784865260124207,0.384264200925827,0.384264200925827,1.0,1.0,-3.472572088241577,1.0021804571151731,2.4703915119171143,0.2179612517356872,0.9366740584373474,0.9366740584373474,0.0,241.166244506836,247.0,60592.0234375,0.0,3817.154052734375,1.0,279.1001892089844,283.0762939453125,296.1480407714844,299.9844055175781,293.1499938964844,293.1499938964844,279.1499938964844,34225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302549958229064,1.0,0.0,0.0,3.636793613433838,3.636817216873169,8.825322765915189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.19921875,0.0,1505.2987060546875,1895.4371337890625,0.0,3683.47802734375,0.902660071849823,1.0,0.0,3.0,1.0,0.0
17849760,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8098351359367371,0.4320424199104309,0.3930900394916534,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9307992458343506,0.6586074829101562,0.6259098649024963,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8601427674293518,0.5251439809799194,0.369635134935379,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8077126145362854,0.4288000166416168,0.4106864035129547,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6658506393432617,0.2376683205366134,1.095847249031067,285.0005798339844,284.95001220703125,300.69842529296875,293.14337158203125,299.2377014160156,297.2381286621094,284.999267578125,1.0,0.6796510219573975,0.3838758766651153,0.3838758766651153,1.0,1.0,-3.476893186569214,1.0024651288986206,2.474428176879883,0.2172233909368515,0.9475666284561156,0.9475666284561156,0.0,242.37440490722656,250.0,60705.9921875,0.0,3835.0771484375,1.0,279.142822265625,283.0658264160156,296.1292419433594,300.008544921875,293.1499938964844,293.1499938964844,278.8500061035156,33518.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290542006492616,1.0,0.0,0.0,3.700130462646485,3.7001545429229736,9.135395657722256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.8583984375,0.0,1570.8358154296875,1895.4371337890625,0.0,3672.468994140625,0.9146147966384888,1.0,0.0,3.0,1.0,0.0
17849820,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.806929886341095,0.4310342371463775,0.3925753533840179,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9276643991470336,0.6586868762969971,0.6264173984527588,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8590015769004822,0.5276553630828857,0.3716503977775574,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8054815530776978,0.4290111362934112,0.4112201035022735,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6638413667678833,0.2375845313072204,1.0966787338256836,284.90191650390625,284.95001220703125,300.656005859375,293.0872497558594,299.2195129394531,297.2328186035156,284.9031982421875,1.0,0.6818096041679382,0.3830992579460144,0.3830992579460144,1.0,1.0,-3.480959892272949,1.0014902353286743,2.4794695377349854,0.2154053449630737,0.8563684225082397,0.8563684225082397,0.0,245.69146728515625,253.0,61231.98046875,0.0,3864.9365234375,1.0,278.857421875,282.947998046875,296.1158752441406,300.0998840332031,293.1499938964844,293.1499938964844,279.1499938964844,38876.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385069608688354,1.0,0.0,0.0,3.576371431350708,3.576395273208618,8.534508424418163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.9453125,0.0,1473.8721923828125,1895.4371337890625,0.0,3758.8603515625,0.891334593296051,1.0,0.0,3.0,1.0,0.0
