time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.806929886341095,0.4310342371463775,0.3925753533840179,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9276643991470336,0.6586868762969971,0.6264173984527588,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8590015769004822,0.5276553630828857,0.3716503977775574,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8054815530776978,0.4290111362934112,0.4112201035022735,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6638413667678833,0.2375845313072204,1.0966787338256836,284.90191650390625,284.95001220703125,300.656005859375,293.0872497558594,299.2195129394531,297.2328186035156,284.9031982421875,1.0,0.6818096041679382,0.3830992579460144,0.3830992579460144,1.0,1.0,-3.480959892272949,1.0014902353286743,2.4794695377349854,0.2154053449630737,0.8563684225082397,0.8563684225082397,0.0,245.69146728515625,253.0,61231.98046875,0.0,3864.9365234375,1.0,278.857421875,282.947998046875,296.1158752441406,300.0998840332031,293.1499938964844,293.1499938964844,279.1499938964844,38876.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385069608688354,1.0,0.0,0.0,3.576371431350708,3.576395273208618,8.534508424418163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.9453125,0.0,1473.8721923828125,1895.4371337890625,0.0,3758.8603515625,0.891334593296051,1.0,0.0,3.0,1.0,0.0
17849940,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8048225045204163,0.431095540523529,0.392469048500061,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9254774451255798,0.6597914695739746,0.6272672414779663,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8586722612380981,0.5311862826347351,0.373978853225708,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8039364814758301,0.4299050569534302,0.4119600057601928,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6623987555503845,0.2378858178853988,1.0979019403457642,284.9993896484375,284.95001220703125,300.6120910644531,293.0301818847656,299.208251953125,297.237548828125,284.99853515625,1.0,0.6839768886566162,0.3823226392269134,0.3823226392269134,1.0,1.0,-3.487007141113281,1.001178741455078,2.485828399658203,0.213589146733284,0.9436143636703492,0.9436143636703492,0.0,248.44825744628903,256.0,60480.015625,0.0,3896.52197265625,1.0,279.141845703125,283.0643005371094,296.0166015625,299.8809814453125,293.1499938964844,293.1499938964844,278.8500061035156,33604.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321967363357544,1.0,0.0,0.0,3.686187982559204,3.686212062835693,9.066679353963992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2421875,0.0,1555.703369140625,1895.4371337890625,0.0,3701.260009765625,0.911769151687622,1.0,0.0,3.0,1.0,0.0
17850000,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8048225045204163,0.431095540523529,0.392469048500061,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9254774451255798,0.6597914695739746,0.6272672414779663,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8586722612380981,0.5311862826347351,0.373978853225708,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8039364814758301,0.4299050569534302,0.4119600057601928,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6623987555503845,0.2378858178853988,1.0979019403457642,284.9993896484375,284.95001220703125,300.6120910644531,293.0301818847656,299.208251953125,297.237548828125,284.99853515625,1.0,0.6839768886566162,0.3823226392269134,0.3823226392269134,1.0,1.0,-3.487007141113281,1.001178741455078,2.485828399658203,0.213589146733284,0.9436143636703492,0.9436143636703492,0.0,248.44825744628903,256.0,60480.015625,0.0,3896.52197265625,1.0,279.141845703125,283.0643005371094,296.0166015625,299.8809814453125,293.1499938964844,293.1499938964844,278.8500061035156,33604.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321967363357544,1.0,0.0,0.0,3.686187982559204,3.686212062835693,9.066679353963992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2421875,0.0,1555.703369140625,1895.4371337890625,0.0,3701.260009765625,0.911769151687622,1.0,0.0,3.0,1.0,0.0
17850060,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8019102811813354,0.4300737977027893,0.3919300734996795,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.922400176525116,0.6597805619239807,0.6276792883872986,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8576033711433411,0.5337323546409607,0.3760118186473846,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8017293810844421,0.4300765693187713,0.4124495685100555,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6604560613632202,0.2377860397100448,1.098645806312561,284.902587890625,284.95001220703125,300.56695556640625,292.9725952148437,299.1893920898437,297.2323303222656,284.90380859375,1.0,0.6860936880111694,0.3815405070781708,0.3815405070781708,1.0,1.0,-3.4907922744750977,1.000078558921814,2.490713834762573,0.2117130309343338,0.8536582589149475,0.8536582589149475,0.0,251.77333068847656,259.0,60989.59375,0.0,3925.869873046875,1.0,278.8575134277344,282.94793701171875,296.0010070800781,299.9688415527344,293.1499938964844,293.1499938964844,279.1499938964844,38887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415690898895264,1.0,0.0,0.0,3.5624570846557617,3.562480926513672,8.468228998026461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.1982421875,0.0,1459.02587890625,1895.4371337890625,0.0,3786.70263671875,0.8882714509963989,1.0,0.0,3.0,1.0,0.0
17850120,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8019102811813354,0.4300737977027893,0.3919300734996795,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.922400176525116,0.6597805619239807,0.6276792883872986,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8576033711433411,0.5337323546409607,0.3760118186473846,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8017293810844421,0.4300765693187713,0.4124495685100555,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6604560613632202,0.2377860397100448,1.098645806312561,284.902587890625,284.95001220703125,300.56695556640625,292.9725952148437,299.1893920898437,297.2323303222656,284.90380859375,1.0,0.6860936880111694,0.3815405070781708,0.3815405070781708,1.0,1.0,-3.4907922744750977,1.000078558921814,2.490713834762573,0.2117130309343338,0.8536582589149475,0.8536582589149475,0.0,251.77333068847656,259.0,60989.59375,0.0,3925.869873046875,1.0,278.8575134277344,282.94793701171875,296.0010070800781,299.9688415527344,293.1499938964844,293.1499938964844,279.1499938964844,38887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415690898895264,1.0,0.0,0.0,3.5624570846557617,3.562480926513672,8.468228998026461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.1982421875,0.0,1459.02587890625,1895.4371337890625,0.0,3786.70263671875,0.8882714509963989,1.0,0.0,3.0,1.0,0.0
17850180,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7998502254486084,0.430110901594162,0.3918076753616333,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9202656745910645,0.6607879400253296,0.6284434199333191,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8573359847068787,0.5372963547706604,0.3783657848834991,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8002226948738098,0.4309284389019012,0.4131529629230499,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6590687036514282,0.2380701303482055,1.0998003482818604,284.9984130859375,284.95001220703125,300.5208740234375,292.9148254394531,299.17755126953125,297.237060546875,284.9975891113281,1.0,0.6882224678993225,0.3807583749294281,0.3807583749294281,1.0,1.0,-3.496621608734131,0.9996596574783324,2.496961832046509,0.2098473906517028,0.9395498633384703,0.9395498633384703,0.0,254.52882385253903,262.0,60238.359375,0.0,3957.0771484375,1.0,279.1417236328125,283.0629577636719,295.9007263183594,299.74884033203125,293.1499938964844,293.1499938964844,278.8500061035156,33611.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351627826690674,1.0,0.0,0.0,3.6725900173187256,3.672613859176636,8.999909937301709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.0185546875,0.0,1540.46240234375,1895.4371337890625,0.0,3728.37109375,0.9087140560150146,1.0,0.0,3.0,1.0,0.0
17850240,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7998502254486084,0.430110901594162,0.3918076753616333,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9202656745910645,0.6607879400253296,0.6284434199333191,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8573359847068787,0.5372963547706604,0.3783657848834991,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8002226948738098,0.4309284389019012,0.4131529629230499,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6590687036514282,0.2380701303482055,1.0998003482818604,284.9984130859375,284.95001220703125,300.5208740234375,292.9148254394531,299.17755126953125,297.237060546875,284.9975891113281,1.0,0.6882224678993225,0.3807583749294281,0.3807583749294281,1.0,1.0,-3.496621608734131,0.9996596574783324,2.496961832046509,0.2098473906517028,0.9395498633384703,0.9395498633384703,0.0,254.52882385253903,262.0,60238.359375,0.0,3957.0771484375,1.0,279.1417236328125,283.0629577636719,295.9007263183594,299.74884033203125,293.1499938964844,293.1499938964844,278.8500061035156,33611.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351627826690674,1.0,0.0,0.0,3.6725900173187256,3.672613859176636,8.999909937301709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.0185546875,0.0,1540.46240234375,1895.4371337890625,0.0,3728.37109375,0.9087140560150146,1.0,0.0,3.0,1.0,0.0
17850300,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7987438440322876,0.4296484291553497,0.3917182981967926,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9191250801086426,0.660818338394165,0.6288192868232727,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.857126772403717,0.5386303067207336,0.3795264661312103,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7994227409362793,0.4310569167137146,0.4135213196277618,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6583611965179443,0.2380589097738266,1.1005276441574097,284.8744812011719,284.95001220703125,300.49755859375,292.885986328125,299.1684875488281,297.2351379394531,284.8733215332031,1.0,0.6893306970596313,0.3803673088550567,0.3803673088550567,1.0,1.0,-3.4996871948242188,0.9994896650314332,2.500197410583496,0.2090568095445633,0.8522976040840149,0.8522976040840149,0.0,256.0098571777344,262.0,61066.55078125,0.0,3973.705322265625,1.0,278.89776611328125,282.9222717285156,295.9248962402344,299.9331970214844,293.1499938964844,293.1499938964844,278.8500061035156,38096.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419258236885072,1.0,0.0,0.0,3.6304733753204346,3.630497455596924,8.794674499768007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.4921875,0.0,1527.1513671875,1895.4371337890625,0.0,3789.941650390625,0.9001386165618896,1.0,0.0,3.0,1.0,0.0
17850360,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7970126271247864,0.4290778636932373,0.3912538290023803,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.917280614376068,0.6606867909431458,0.6287670135498047,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.856343686580658,0.5398698449134827,0.3804168105125427,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.79807049036026,0.4310626685619354,0.4136048555374145,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6571999788284302,0.237956017255783,1.100473403930664,284.90313720703125,284.95001220703125,300.47412109375,292.85723876953125,299.1584167480469,297.2318725585937,284.9044189453125,1.0,0.6902989149093628,0.3799881339073181,0.3799881339073181,1.0,1.0,-3.500173807144165,0.9985001683235168,2.501673698425293,0.2079710215330124,0.8506615161895752,0.8506615161895752,0.0,257.8523864746094,265.0,60730.3828125,0.0,3985.96142578125,1.0,278.8578796386719,282.9481811523437,295.8852844238281,299.8358154296875,293.1499938964844,293.1499938964844,279.1499938964844,38915.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444550275802612,1.0,0.0,0.0,3.547393560409546,3.547417163848877,8.396766020268842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.8486328125,0.0,1443.1800537109375,1895.4371337890625,0.0,3812.8740234375,0.8849267363548279,1.0,0.0,3.0,1.0,0.0
17850420,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7950058579444885,0.4290907680988312,0.3911153376102447,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.91520893573761,0.6615947484970093,0.6294437050819397,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8561273217201233,0.5434567928314209,0.3827894330024719,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7965993285179138,0.431873619556427,0.4142729938030243,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6558643579483032,0.2382237613201141,1.1015641689300537,284.9975891113281,284.95001220703125,300.427001953125,292.8002014160156,299.1464233398437,297.2365417480469,284.99676513671875,1.0,0.6923898458480835,0.3792297840118408,0.3792297840118408,1.0,1.0,-3.505782127380371,0.9980627298355104,2.507719278335572,0.2061460316181183,0.9354667067527772,0.9354667067527772,0.0,260.60809326171875,268.0,59989.4296875,0.0,4016.776611328125,1.0,279.1416320800781,283.0619506835937,295.7855529785156,299.616455078125,293.1499938964844,293.1499938964844,278.8500061035156,33611.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379398226737976,1.0,0.0,0.0,3.658207416534424,3.658231258392334,8.929558248382818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.212890625,0.0,1524.40673828125,1895.4371337890625,0.0,3753.6953125,0.905482530593872,1.0,0.0,3.0,1.0,0.0
17850480,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7950058579444885,0.4290907680988312,0.3911153376102447,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.91520893573761,0.6615947484970093,0.6294437050819397,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8561273217201233,0.5434567928314209,0.3827894330024719,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7965993285179138,0.431873619556427,0.4142729938030243,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6558643579483032,0.2382237613201141,1.1015641689300537,284.9975891113281,284.95001220703125,300.427001953125,292.8002014160156,299.1464233398437,297.2365417480469,284.99676513671875,1.0,0.6923898458480835,0.3792297840118408,0.3792297840118408,1.0,1.0,-3.505782127380371,0.9980627298355104,2.507719278335572,0.2061460316181183,0.9354667067527772,0.9354667067527772,0.0,260.60809326171875,268.0,59989.4296875,0.0,4016.776611328125,1.0,279.1416320800781,283.0619506835937,295.7855529785156,299.616455078125,293.1499938964844,293.1499938964844,278.8500061035156,33611.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379398226737976,1.0,0.0,0.0,3.658207416534424,3.658231258392334,8.929558248382818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.212890625,0.0,1524.40673828125,1895.4371337890625,0.0,3753.6953125,0.905482530593872,1.0,0.0,3.0,1.0,0.0
17850540,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7926251292228699,0.4281504452228546,0.3906509280204773,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9127362370491028,0.6614128947257996,0.6296957731246948,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8553582429885864,0.5457144379615784,0.3846293985843658,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7948000431060791,0.431954562664032,0.4146710932254791,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6543225646018982,0.2381120026111602,1.1021976470947266,284.8996887207031,284.95001220703125,300.38543701171875,292.7507629394531,299.12945556640625,297.2318115234375,284.9012756347656,1.0,0.6942027807235718,0.3785624504089355,0.3785624504089355,1.0,1.0,-3.5089900493621826,0.9970900416374208,2.511899948120117,0.2045502215623855,0.8488132357597351,0.8488132357597351,0.0,263.5068664550781,268.0,60520.92578125,0.0,4042.358642578125,1.0,278.862548828125,282.9454650878906,295.78302001953125,299.7252502441406,293.1499938964844,293.1499938964844,278.8500061035156,39108.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946914792060852,1.0,0.0,0.0,3.5417728424072266,3.5417964458465576,8.370178647965076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.27734375,0.0,1438.630859375,1895.4371337890625,0.0,3835.125732421875,0.8838921189308167,1.0,0.0,3.0,1.0,0.0
17850600,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7922320365905762,0.4280466437339782,0.390541523694992,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9123237729072572,0.6614015698432922,0.6296718716621399,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.855191171169281,0.546047031879425,0.3848472237586975,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7944912910461426,0.4319716393947601,0.4146849811077118,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6540588736534119,0.2380957007408142,1.1021616458892822,284.9045104980469,284.95001220703125,300.3797912597656,292.7441101074219,299.1272888183594,297.2313842773437,284.9051818847656,1.0,0.6944255232810974,0.3784714639186859,0.3784714639186859,1.0,1.0,-3.5090644359588623,0.9968385100364684,2.512226104736328,0.2042711079120636,0.8481900095939636,0.8481900095939636,0.0,263.93719482421875,271.0,60485.23828125,0.0,4045.131103515625,1.0,278.8583068847656,282.94873046875,295.7712707519531,299.703857421875,293.1499938964844,293.1499938964844,279.1499938964844,38775.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471235275268556,1.0,0.0,0.0,3.533735513687134,3.5337588787078857,8.332232823704544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.876953125,0.0,1427.7305908203125,1895.4371337890625,0.0,3837.01171875,0.881811797618866,1.0,0.0,3.0,1.0,0.0
17850660,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7902873158454895,0.4280372858047485,0.3903932571411133,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.910338819026947,0.6622096300125122,0.6302651762962341,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8550249338150024,0.5496464371681213,0.387235015630722,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7930619120597839,0.4327436685562134,0.4153225123882293,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6527777314186096,0.2383478581905365,1.1031981706619265,284.9969482421875,284.95001220703125,300.3327331542969,292.6893005371094,299.1154479980469,297.2359619140625,284.9961242675781,1.0,0.6964792609214783,0.3777472674846649,0.3777472674846649,1.0,1.0,-3.514477014541626,0.996420681476593,2.5180563926696777,0.2025206089019775,0.9315345883369446,0.9315345883369446,0.0,266.6873474121094,274.0,59742.15625,0.0,4075.5693359375,1.0,279.1415100097656,283.0613098144531,295.6738586425781,299.4872131347656,293.1499938964844,293.1499938964844,278.8500061035156,33602.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404699802398682,1.0,0.0,0.0,3.643602132797241,3.643625736236572,8.858398246047727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.689453125,0.0,1508.1585693359375,1895.4371337890625,0.0,3776.7177734375,0.9021885395050048,1.0,0.0,3.0,1.0,0.0
17850720,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7902873158454895,0.4280372858047485,0.3903932571411133,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.910338819026947,0.6622096300125122,0.6302651762962341,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8550249338150024,0.5496464371681213,0.387235015630722,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7930619120597839,0.4327436685562134,0.4153225123882293,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6527777314186096,0.2383478581905365,1.1031981706619265,284.9969482421875,284.95001220703125,300.3327331542969,292.6893005371094,299.1154479980469,297.2359619140625,284.9961242675781,1.0,0.6964792609214783,0.3777472674846649,0.3777472674846649,1.0,1.0,-3.514477014541626,0.996420681476593,2.5180563926696777,0.2025206089019775,0.9315345883369446,0.9315345883369446,0.0,266.6873474121094,274.0,59742.15625,0.0,4075.5693359375,1.0,279.1415100097656,283.0613098144531,295.6738586425781,299.4872131347656,293.1499938964844,293.1499938964844,278.8500061035156,33602.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404699802398682,1.0,0.0,0.0,3.643602132797241,3.643625736236572,8.858398246047727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.689453125,0.0,1508.1585693359375,1895.4371337890625,0.0,3776.7177734375,0.9021885395050048,1.0,0.0,3.0,1.0,0.0
17850780,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7875877618789673,0.4269843697547912,0.3898069262504577,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9075878858566284,0.6619254946708679,0.6304041147232056,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8541442155838013,0.552242636680603,0.3892962038516998,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7910057902336121,0.4328088164329529,0.4157009124755859,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6510387659072876,0.2382071018218994,1.1037334203720093,284.9054260253906,284.95001220703125,300.2861633300781,292.6361694335937,299.0966796875,297.2308044433594,284.9060363769531,1.0,0.6984757781028748,0.3770230710506439,0.3770230710506439,1.0,1.0,-3.517526149749756,0.9952106475830078,2.522315502166748,0.2007196992635727,0.8455770611763,0.8455770611763,0.0,270.0157165527344,277.0,60235.2578125,0.0,4103.43408203125,1.0,278.8584289550781,282.9494934082031,295.6627197265625,299.577392578125,293.1499938964844,293.1499938964844,279.1499938964844,38754.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495387673377992,1.0,0.0,0.0,3.518659830093384,3.518683195114136,8.261289963229501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.1455078125,0.0,1411.7625732421875,1895.4371337890625,0.0,3858.805908203125,0.8784627318382263,1.0,0.0,3.0,1.0,0.0
17850840,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7875877618789673,0.4269843697547912,0.3898069262504577,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9075878858566284,0.6619254946708679,0.6304041147232056,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8541442155838013,0.552242636680603,0.3892962038516998,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7910057902336121,0.4328088164329529,0.4157009124755859,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6510387659072876,0.2382071018218994,1.1037334203720093,284.9054260253906,284.95001220703125,300.2861633300781,292.6361694335937,299.0966796875,297.2308044433594,284.9060363769531,1.0,0.6984757781028748,0.3770230710506439,0.3770230710506439,1.0,1.0,-3.517526149749756,0.9952106475830078,2.522315502166748,0.2007196992635727,0.8455770611763,0.8455770611763,0.0,270.0157165527344,277.0,60235.2578125,0.0,4103.43408203125,1.0,278.8584289550781,282.9494934082031,295.6627197265625,299.577392578125,293.1499938964844,293.1499938964844,279.1499938964844,38754.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495387673377992,1.0,0.0,0.0,3.518659830093384,3.518683195114136,8.261289963229501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.1455078125,0.0,1411.7625732421875,1895.4371337890625,0.0,3858.805908203125,0.8784627318382263,1.0,0.0,3.0,1.0,0.0
17850900,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7863696813583374,0.4269201159477234,0.3895595371723175,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9063543081283568,0.6622145175933838,0.6304728984832764,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8538284301757812,0.5539964437484741,0.39036625623703,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7900681495666504,0.4331227242946625,0.4158778786659241,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6502257585525513,0.2382833957672119,1.1038693189620972,285.0119323730469,284.95001220703125,300.2631225585937,292.6103210449219,299.0904235839844,297.232421875,285.0126037597656,1.0,0.6994238495826721,0.3766609728336334,0.3766609728336334,1.0,1.0,-3.518967866897583,0.994583010673523,2.5243849754333496,0.199686199426651,0.9198778867721558,0.9198778867721558,0.0,271.5532531738281,277.0,59396.91796875,0.0,4116.42041015625,1.0,279.0985717773437,283.0722351074219,295.5849304199219,299.3398132324219,293.1499938964844,293.1499938964844,279.1499938964844,34132.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441958069801332,1.0,0.0,0.0,3.567748546600342,3.5677714347839355,8.493403811371536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.267578125,0.0,1429.9146728515625,1895.4371337890625,0.0,3810.526123046875,0.8871886134147644,1.0,0.0,3.0,1.0,0.0
17850960,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7856876254081726,0.4269568026065826,0.3896401226520538,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9056885242462158,0.6626358032226562,0.6309035420417786,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8540027737617493,0.5558448433876038,0.3916833698749542,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7896028757095337,0.433545857667923,0.4163036644458771,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6497970819473267,0.2384440004825592,1.104699730873108,284.9963073730469,284.95001220703125,300.24029541015625,292.5850524902344,299.085205078125,297.2352905273437,284.9950561523437,1.0,0.7004905939102173,0.3763019442558288,0.3763019442558288,1.0,1.0,-3.5226762294769287,0.9947039484977722,2.527972459793091,0.1989460438489914,0.9278849363327026,0.9278849363327026,0.0,272.7714233398437,280.0,59510.6015625,0.0,4133.376953125,1.0,279.1422424316406,283.0604553222656,295.5679016113281,299.36444091796875,293.1499938964844,293.1499938964844,278.8500061035156,33508.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942656934261322,1.0,0.0,0.0,3.631579160690308,3.631602764129639,8.800033697298204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.572265625,0.0,1494.2257080078125,1895.4371337890625,0.0,3796.57568359375,0.899167001247406,1.0,0.0,3.0,1.0,0.0
17851020,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7830747961997986,0.4258981049060821,0.3890509605407715,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9031104445457458,0.6622636914253235,0.6309627890586853,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8531786203384399,0.55843585729599,0.3937455415725708,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7876086235046387,0.4335830211639404,0.4166572690010071,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6481280326843262,0.2382909655570984,1.1051850318908691,284.9062805175781,284.95001220703125,300.19549560546875,292.5363464355469,299.0670471191406,297.2301330566406,284.9068603515625,1.0,0.702450156211853,0.3755838572978973,0.3755838572978973,1.0,1.0,-3.5255372524261475,0.993438959121704,2.532098293304444,0.1971427351236343,0.8431898951530457,0.8431898951530457,0.0,276.091796875,283.0,60000.953125,0.0,4160.8125,1.0,278.85858154296875,282.9503479003906,295.5621643066406,299.45953369140625,293.1499938964844,293.1499938964844,279.1499938964844,38727.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516220688819884,1.0,0.0,0.0,3.504408121109009,3.5044312477111816,8.194503493541561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7470703125,0.0,1396.7376708984375,1895.4371337890625,0.0,3877.5634765625,0.8752953410148621,1.0,0.0,3.0,1.0,0.0
17851080,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7830747961997986,0.4258981049060821,0.3890509605407715,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9031104445457458,0.6622636914253235,0.6309627890586853,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8531786203384399,0.55843585729599,0.3937455415725708,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7876086235046387,0.4335830211639404,0.4166572690010071,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6481280326843262,0.2382909655570984,1.1051850318908691,284.9062805175781,284.95001220703125,300.19549560546875,292.5363464355469,299.0670471191406,297.2301330566406,284.9068603515625,1.0,0.702450156211853,0.3755838572978973,0.3755838572978973,1.0,1.0,-3.5255372524261475,0.993438959121704,2.532098293304444,0.1971427351236343,0.8431898951530457,0.8431898951530457,0.0,276.091796875,283.0,60000.953125,0.0,4160.8125,1.0,278.85858154296875,282.9503479003906,295.5621643066406,299.45953369140625,293.1499938964844,293.1499938964844,279.1499938964844,38727.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516220688819884,1.0,0.0,0.0,3.504408121109009,3.5044312477111816,8.194503493541561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7470703125,0.0,1396.7376708984375,1895.4371337890625,0.0,3877.5634765625,0.8752953410148621,1.0,0.0,3.0,1.0,0.0
17851140,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7812404632568359,0.4258546829223633,0.3888811767101288,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9013240337371826,0.6628798842430115,0.6313854455947876,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8530727624893188,0.5620290040969849,0.3961340188980102,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7862510085105896,0.4342907071113586,0.417239099740982,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6469365954399109,0.2385134249925613,1.1061055660247805,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,299.0562744140625,297.2344970703125,284.9950561523437,1.0,0.7044305205345154,0.3748658001422882,0.3748658001422882,1.0,1.0,-3.530513286590576,0.9928708076477052,2.537642478942871,0.1953593045473098,0.9246034026145936,0.9246034026145936,0.0,278.8407592773437,286.0,59290.21875,0.0,4190.4013671875,1.0,279.14129638671875,283.0605163574219,295.47296142578125,299.25299072265625,293.1499938964844,293.1499938964844,278.8500061035156,33576.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445769786834716,1.0,0.0,0.0,3.616677761077881,3.6167008876800537,8.727963063392963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.2978515625,0.0,1478.446533203125,1895.4371337890625,0.0,3813.978759765625,0.8960627913475037,1.0,0.0,3.0,1.0,0.0
17851200,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7812404632568359,0.4258546829223633,0.3888811767101288,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9013240337371826,0.6628798842430115,0.6313854455947876,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8530727624893188,0.5620290040969849,0.3961340188980102,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7862510085105896,0.4342907071113586,0.417239099740982,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6469365954399109,0.2385134249925613,1.1061055660247805,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,299.0562744140625,297.2344970703125,284.9950561523437,1.0,0.7044305205345154,0.3748658001422882,0.3748658001422882,1.0,1.0,-3.530513286590576,0.9928708076477052,2.537642478942871,0.1953593045473098,0.9246034026145936,0.9246034026145936,0.0,278.8407592773437,286.0,59290.21875,0.0,4190.4013671875,1.0,279.14129638671875,283.0605163574219,295.47296142578125,299.25299072265625,293.1499938964844,293.1499938964844,278.8500061035156,33576.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445769786834716,1.0,0.0,0.0,3.616677761077881,3.6167008876800537,8.727963063392963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.2978515625,0.0,1478.446533203125,1895.4371337890625,0.0,3813.978759765625,0.8960627913475037,1.0,0.0,3.0,1.0,0.0
17851260,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7786955237388611,0.4247957766056061,0.3882802128791809,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8988268375396729,0.6624259352684021,0.6313564777374268,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8522787690162659,0.5646070837974548,0.3981811106204986,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7843028903007507,0.4343060553073883,0.4175648391246795,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.645319938659668,0.238348439335823,1.106521487236023,284.9071655273437,284.95001220703125,300.1100158691406,292.447509765625,299.0390014648437,297.2293701171875,284.9076538085937,1.0,0.706352174282074,0.3741462826728821,0.3741462826728821,1.0,1.0,-3.533118724822998,0.9915066957473756,2.541612148284912,0.1935192346572876,0.8411233425140381,0.8411233425140381,0.0,282.1658020019531,289.0,59792.12890625,0.0,4217.2958984375,1.0,278.858642578125,282.95123291015625,295.4724426269531,299.3537902832031,293.1499938964844,293.1499938964844,279.1499938964844,38693.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953325629234314,1.0,0.0,0.0,3.4916439056396484,3.491666793823242,8.134917948154907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.30322265625,0.0,1383.3048095703125,1895.4371337890625,0.0,3892.872314453125,0.8724467754364014,1.0,0.0,3.0,1.0,0.0
17851320,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7786955237388611,0.4247957766056061,0.3882802128791809,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8988268375396729,0.6624259352684021,0.6313564777374268,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8522787690162659,0.5646070837974548,0.3981811106204986,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7843028903007507,0.4343060553073883,0.4175648391246795,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.645319938659668,0.238348439335823,1.106521487236023,284.9071655273437,284.95001220703125,300.1100158691406,292.447509765625,299.0390014648437,297.2293701171875,284.9076538085937,1.0,0.706352174282074,0.3741462826728821,0.3741462826728821,1.0,1.0,-3.533118724822998,0.9915066957473756,2.541612148284912,0.1935192346572876,0.8411233425140381,0.8411233425140381,0.0,282.1658020019531,289.0,59792.12890625,0.0,4217.2958984375,1.0,278.858642578125,282.95123291015625,295.4724426269531,299.3537902832031,293.1499938964844,293.1499938964844,279.1499938964844,38693.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953325629234314,1.0,0.0,0.0,3.4916439056396484,3.491666793823242,8.134917948154907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.30322265625,0.0,1383.3048095703125,1895.4371337890625,0.0,3892.872314453125,0.8724467754364014,1.0,0.0,3.0,1.0,0.0
17851380,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7769210338592529,0.4247435629367828,0.3881062269210815,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.897063136100769,0.6629557609558105,0.631701648235321,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8521950840950012,0.5681847333908081,0.4005608260631561,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7829856872558594,0.4349913597106933,0.4181273579597473,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6441705822944641,0.2385574430227279,1.107387900352478,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,299.0292053222656,297.2336120605469,284.994873046875,1.0,0.7082982659339905,0.3734267652034759,0.3734267652034759,1.0,1.0,-3.537897825241089,0.990856111049652,2.547041893005371,0.1917072385549545,0.9219077825546264,0.9219077825546264,0.0,284.912353515625,292.0,59101.87890625,0.0,4246.48486328125,1.0,279.1412048339844,283.0605163574219,295.3895263671875,299.1547241210937,293.1499938964844,293.1499938964844,278.8500061035156,33553.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460330009460448,1.0,0.0,0.0,3.605076789855957,3.60509991645813,8.672061539982678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.470703125,0.0,1465.679443359375,1895.4371337890625,0.0,3827.15478515625,0.893441915512085,1.0,0.0,3.0,1.0,0.0
17851440,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7769210338592529,0.4247435629367828,0.3881062269210815,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.897063136100769,0.6629557609558105,0.631701648235321,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8521950840950012,0.5681847333908081,0.4005608260631561,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7829856872558594,0.4349913597106933,0.4181273579597473,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6441705822944641,0.2385574430227279,1.107387900352478,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,299.0292053222656,297.2336120605469,284.994873046875,1.0,0.7082982659339905,0.3734267652034759,0.3734267652034759,1.0,1.0,-3.537897825241089,0.990856111049652,2.547041893005371,0.1917072385549545,0.9219077825546264,0.9219077825546264,0.0,284.912353515625,292.0,59101.87890625,0.0,4246.48486328125,1.0,279.1412048339844,283.0605163574219,295.3895263671875,299.1547241210937,293.1499938964844,293.1499938964844,278.8500061035156,33553.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460330009460448,1.0,0.0,0.0,3.605076789855957,3.60509991645813,8.672061539982678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.470703125,0.0,1465.679443359375,1895.4371337890625,0.0,3827.15478515625,0.893441915512085,1.0,0.0,3.0,1.0,0.0
17851500,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7759490013122559,0.4242548048496246,0.3879798948764801,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8961005806922913,0.6627556085586548,0.6318523287773132,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8520593643188477,0.5694990158081055,0.401712417602539,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.782271683216095,0.4350413978099823,0.4184170067310333,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.643573522567749,0.2385101914405822,1.107945680618286,284.8772888183594,284.95001220703125,300.0506896972656,292.389892578125,299.021484375,297.2315673828125,284.8767395019531,1.0,0.7093091011047363,0.3730669915676117,0.3730669915676117,1.0,1.0,-3.5403387546539307,0.9905383586883544,2.549800395965576,0.1909296214580536,0.8381592631340027,0.8381592631340027,0.0,286.4029541015625,292.0,59899.75390625,0.0,4261.93896484375,1.0,278.8993530273437,282.926025390625,295.4249267578125,299.34747314453125,293.1499938964844,293.1499938964844,278.8500061035156,38251.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524297118186952,1.0,0.0,0.0,3.5583558082580566,3.5583791732788086,8.44874136873841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.2490234375,0.0,1450.00146484375,1895.4371337890625,0.0,3884.824462890625,0.884161114692688,1.0,0.0,3.0,1.0,0.0
17851560,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7744640707969666,0.4236871302127838,0.3875088989734649,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8946135640144348,0.6624252200126648,0.63160240650177,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.851441502571106,0.5707393288612366,0.4025954604148865,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7811010479927063,0.4349904656410217,0.4184387326240539,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6426152586936951,0.2383816689252853,1.1077585220336914,284.90771484375,284.95001220703125,300.0320129394531,292.37261962890625,299.01318359375,297.2284851074219,284.90869140625,1.0,0.710186779499054,0.3727201819419861,0.3727201819419861,1.0,1.0,-3.5403366088867188,0.989463984966278,2.550872564315796,0.1898863017559051,0.8393155932426453,0.8393155932426453,0.0,288.2298889160156,295.0,59602.74609375,0.0,4272.98583984375,1.0,278.85845947265625,282.9523620605469,295.3969116210937,299.2638854980469,293.1499938964844,293.1499938964844,279.1499938964844,38787.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545968770980836,1.0,0.0,0.0,3.478926181793213,3.478949069976806,8.07576668648835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.41943359375,0.0,1370.9188232421875,1895.4371337890625,0.0,3904.2783203125,0.8697150945663452,1.0,0.0,3.0,1.0,0.0
17851620,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7727393507957458,0.4236278533935547,0.3873269557952881,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8928627371788025,0.6628719568252563,0.6318681836128235,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8513637781143188,0.5742904543876648,0.404954582452774,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7798164486885071,0.4356568455696106,0.4189822375774383,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6414983868598938,0.2385768741369247,1.1085634231567385,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,299.0047302246094,297.2326354980469,284.9949645996094,1.0,0.7120990753173828,0.3720265328884125,0.3720265328884125,1.0,1.0,-3.544888734817505,0.9888065457344056,2.556082248687744,0.188126727938652,0.919758677482605,0.919758677482605,0.0,290.9818725585937,298.0,58951.98828125,0.0,4301.7314453125,1.0,279.1410827636719,283.0606994628906,295.3215026855469,299.0742492675781,293.1499938964844,293.1499938964844,278.8500061035156,33529.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470666646957396,1.0,0.0,0.0,3.594968795776367,3.59499192237854,8.623499638815701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.8671875,0.0,1454.5986328125,1895.4371337890625,0.0,3836.498046875,0.8911873698234558,1.0,0.0,3.0,1.0,0.0
17851680,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7727393507957458,0.4236278533935547,0.3873269557952881,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8928627371788025,0.6628719568252563,0.6318681836128235,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8513637781143188,0.5742904543876648,0.404954582452774,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7798164486885071,0.4356568455696106,0.4189822375774383,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6414983868598938,0.2385768741369247,1.1085634231567385,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,299.0047302246094,297.2326354980469,284.9949645996094,1.0,0.7120990753173828,0.3720265328884125,0.3720265328884125,1.0,1.0,-3.544888734817505,0.9888065457344056,2.556082248687744,0.188126727938652,0.919758677482605,0.919758677482605,0.0,290.9818725585937,298.0,58951.98828125,0.0,4301.7314453125,1.0,279.1410827636719,283.0606994628906,295.3215026855469,299.0742492675781,293.1499938964844,293.1499938964844,278.8500061035156,33529.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470666646957396,1.0,0.0,0.0,3.594968795776367,3.59499192237854,8.623499638815701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.8671875,0.0,1454.5986328125,1895.4371337890625,0.0,3836.498046875,0.8911873698234558,1.0,0.0,3.0,1.0,0.0
