time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7704659104347229,0.4226008653640747,0.3867623507976532,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8905594348907471,0.6622756719589233,0.6317153573036194,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.850672721862793,0.5766852498054504,0.4068907499313354,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7780703902244568,0.4356343448162079,0.4192758202552795,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6400625705718994,0.2383933663368225,1.1088955402374268,284.9032287597656,284.95001220703125,299.9649353027344,292.31549072265625,298.9906311035156,297.2274780273437,284.90435791015625,1.0,0.7138862013816833,0.3713606297969818,0.3713606297969818,1.0,1.0,-3.54711651802063,0.9874642491340636,2.559652328491211,0.1864145100116729,0.8350287675857544,0.8350287675857544,0.0,294.16162109375,298.0,59366.54296875,0.0,4326.92041015625,1.0,278.8597717285156,282.95220947265625,295.3417053222656,299.20556640625,293.1499938964844,293.1499938964844,278.8500061035156,39029.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555920958518982,1.0,0.0,0.0,3.468409538269043,3.4684321880340576,8.027013791434001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.025390625,0.0,1361.91162109375,1895.4371337890625,0.0,3913.197509765625,0.8675291538238525,1.0,0.0,3.0,1.0,0.0
17851800,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7703560590744019,0.4225663244724273,0.3867271542549133,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8904470801353455,0.6622552275657654,0.6316933035850525,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8506293296813965,0.5767913460731506,0.4069618582725525,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7779831290245056,0.4356360733509063,0.4192771315574646,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.639990508556366,0.2383855730295181,1.1088744401931765,284.9047241210937,284.95001220703125,299.96368408203125,292.31451416015625,298.9901123046875,297.2273254394531,284.90606689453125,1.0,0.71395343542099,0.3713328838348388,0.3713328838348388,1.0,1.0,-3.5471091270446777,0.9873760938644408,2.559732913970948,0.1863262802362442,0.8347913026809692,0.8347913026809692,0.0,294.3024597167969,301.0,59394.92578125,0.0,4327.7548828125,1.0,278.8584899902344,282.9499816894531,295.3389892578125,299.198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38953.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556216597557068,1.0,0.0,0.0,3.465301513671875,3.4653244018554688,8.01263524863316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.7666015625,0.0,1358.203857421875,1895.4371337890625,0.0,3913.46240234375,0.8667454123497009,1.0,0.0,3.0,1.0,0.0
17851860,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7686952352523804,0.4225287735462188,0.3865588903427124,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8887048363685608,0.6626018285751343,0.631870448589325,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8505131006240845,0.5801880359649658,0.4092345833778381,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7767415642738342,0.436307817697525,0.4198194146156311,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6389070153236389,0.2385730147361755,1.1096361875534058,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,298.98297119140625,297.2308959960937,284.9960327148437,1.0,0.7158287763595581,0.3706750571727752,0.3706750571727752,1.0,1.0,-3.5514140129089355,0.9867339730262756,2.5646800994873047,0.1846468895673751,0.9187285900115968,0.9187285900115968,0.0,297.0579833984375,304.0,58849.51953125,0.0,4355.9775390625,1.0,279.1409912109375,283.0643310546875,295.2710876464844,299.01422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33466.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476484656333924,1.0,0.0,0.0,3.586142539978028,3.586165428161621,8.581207566749072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1025390625,0.0,1444.6533203125,1895.4371337890625,0.0,3841.7529296875,0.8891957998275757,1.0,0.0,3.0,1.0,0.0
17851920,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7686952352523804,0.4225287735462188,0.3865588903427124,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8887048363685608,0.6626018285751343,0.631870448589325,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8505131006240845,0.5801880359649658,0.4092345833778381,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7767415642738342,0.436307817697525,0.4198194146156311,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6389070153236389,0.2385730147361755,1.1096361875534058,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,298.98297119140625,297.2308959960937,284.9960327148437,1.0,0.7158287763595581,0.3706750571727752,0.3706750571727752,1.0,1.0,-3.5514140129089355,0.9867339730262756,2.5646800994873047,0.1846468895673751,0.9187285900115968,0.9187285900115968,0.0,297.0579833984375,304.0,58849.51953125,0.0,4355.9775390625,1.0,279.1409912109375,283.0643310546875,295.2710876464844,299.01422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33466.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476484656333924,1.0,0.0,0.0,3.586142539978028,3.586165428161621,8.581207566749072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1025390625,0.0,1444.6533203125,1895.4371337890625,0.0,3841.7529296875,0.8891957998275757,1.0,0.0,3.0,1.0,0.0
17851980,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7663857340812683,0.4214867055416107,0.3859751522541046,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8862909078598022,0.6618627905845642,0.631580650806427,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8497030735015869,0.5824702978134155,0.4110913276672363,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7749601602554321,0.4362932741641998,0.4201193451881408,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6374359130859375,0.2383696883916854,1.1098982095718384,284.90789794921875,284.95001220703125,299.90728759765625,292.27606201171875,298.9697265625,297.2248840332031,284.9095153808594,1.0,0.7176386117935181,0.370017260313034,0.370017260313034,1.0,1.0,-3.553281545639038,0.9852913618087769,2.567990303039551,0.1829225867986679,0.835984468460083,0.835984468460083,0.0,300.39324951171875,292.0,59364.5,0.0,4381.220703125,1.0,278.8585510253906,282.95440673828125,295.29833984375,299.1465759277344,293.1499938964844,293.1499938964844,279.1499938964844,38807.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557958245277404,1.0,0.0,0.0,3.460313320159912,3.4603359699249268,7.989582968548348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.12841796875,0.0,1352.1121826171875,1895.4371337890625,0.0,3915.0224609375,0.8656009435653687,1.0,0.0,3.0,1.0,0.0
17852040,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7663857340812683,0.4214867055416107,0.3859751522541046,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8862909078598022,0.6618627905845642,0.631580650806427,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8497030735015869,0.5824702978134155,0.4110913276672363,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7749601602554321,0.4362932741641998,0.4201193451881408,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6374359130859375,0.2383696883916854,1.1098982095718384,284.90789794921875,284.95001220703125,299.90728759765625,292.27606201171875,298.9697265625,297.2248840332031,284.9095153808594,1.0,0.7176386117935181,0.370017260313034,0.370017260313034,1.0,1.0,-3.553281545639038,0.9852913618087769,2.567990303039551,0.1829225867986679,0.835984468460083,0.835984468460083,0.0,300.39324951171875,292.0,59364.5,0.0,4381.220703125,1.0,278.8585510253906,282.95440673828125,295.29833984375,299.1465759277344,293.1499938964844,293.1499938964844,279.1499938964844,38807.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557958245277404,1.0,0.0,0.0,3.460313320159912,3.4603359699249268,7.989582968548348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.12841796875,0.0,1352.1121826171875,1895.4371337890625,0.0,3915.0224609375,0.8656009435653687,1.0,0.0,3.0,1.0,0.0
17852100,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7669170498847961,0.4214291572570801,0.3856294751167297,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8870728611946106,0.6619303226470947,0.6313313245773315,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8511068224906921,0.5840843915939331,0.4119753539562225,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7757633924484253,0.4365777373313904,0.4201551079750061,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6379428505897522,0.2384174615144729,1.109378457069397,285.0107727050781,284.95001220703125,299.89532470703125,292.2698669433594,298.96649169921875,297.22607421875,285.010986328125,1.0,0.7167378067970276,0.369688332080841,0.369688332080841,1.0,1.0,-3.553043842315674,0.9841946363449096,2.5688493251800537,0.1818585693836212,0.9089860320091248,0.9089860320091248,0.0,299.08837890625,292.0,58663.18359375,0.0,4372.677734375,1.0,279.09722900390625,283.07781982421875,295.23846435546875,298.93292236328125,293.1499938964844,293.1499938964844,279.1499938964844,33925.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497464895248412,1.0,0.0,0.0,3.518039464950561,3.518061876296997,8.258376738012885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.943359375,0.0,1376.28759765625,1895.4371337890625,0.0,3860.677734375,0.8758304715156555,1.0,0.0,3.0,1.0,0.0
17852160,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7687368988990784,0.4214690625667572,0.3855525553226471,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8893117308616638,0.6621187329292297,0.6313798427581787,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8538480997085571,0.5857782959938049,0.413066416978836,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7778280973434448,0.4369702935218811,0.420384794473648,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6394098997116089,0.2385543584823608,1.1093008518218994,284.9952087402344,284.95001220703125,299.88427734375,292.26513671875,298.9643859863281,297.2283935546875,284.9940490722656,1.0,0.7153766751289368,0.3693674504756927,0.3693674504756927,1.0,1.0,-3.55450439453125,0.9836681485176086,2.570836305618286,0.1810066103935241,0.9164897203445436,0.9164897203445436,0.0,296.0220947265625,280.0,58768.94140625,0.0,4357.9892578125,1.0,279.1418762207031,283.0644226074219,295.2408752441406,298.976318359375,293.1499938964844,293.1499938964844,278.8500061035156,33407.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474509954452516,1.0,0.0,0.0,3.582285165786743,3.582308053970337,8.562756761421042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0302734375,0.0,1440.094482421875,1895.4371337890625,0.0,3839.969970703125,0.8880323767662048,1.0,0.0,3.0,1.0,0.0
17852220,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7728579044342041,0.4205366969108581,0.3846455812454223,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8945419192314148,0.661383330821991,0.6306498050689697,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8600131869316101,0.588088870048523,0.414614737033844,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7826312184333801,0.4370235502719879,0.42030730843544,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6428793668746948,0.2384194731712341,1.107754111289978,284.9078369140625,284.95001220703125,299.8650817871094,292.2601928710937,298.953857421875,297.2233581542969,284.9092712402344,1.0,0.7112725973129272,0.3687256574630737,0.3687256574630737,1.0,1.0,-3.55245304107666,0.9810050129890442,2.5714480876922607,0.178950086236,0.8346578478813171,0.8346578478813171,0.0,288.2791442871094,268.0,59254.359375,0.0,4305.53173828125,1.0,278.8590393066406,282.9578552246094,295.2795104980469,299.11688232421875,293.1499938964844,293.1499938964844,279.1499938964844,38827.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955014705657959,1.0,0.0,0.0,3.453441619873047,3.453464269638061,7.957882530718052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.84912109375,0.0,1345.305419921875,1895.4371337890625,0.0,3908.0244140625,0.8640814423561096,1.0,0.0,3.0,1.0,0.0
17852280,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7728579044342041,0.4205366969108581,0.3846455812454223,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8945419192314148,0.661383330821991,0.6306498050689697,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8600131869316101,0.588088870048523,0.414614737033844,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7826312184333801,0.4370235502719879,0.42030730843544,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6428793668746948,0.2384194731712341,1.107754111289978,284.9078369140625,284.95001220703125,299.8650817871094,292.2601928710937,298.953857421875,297.2233581542969,284.9092712402344,1.0,0.7112725973129272,0.3687256574630737,0.3687256574630737,1.0,1.0,-3.55245304107666,0.9810050129890442,2.5714480876922607,0.178950086236,0.8346578478813171,0.8346578478813171,0.0,288.2791442871094,268.0,59254.359375,0.0,4305.53173828125,1.0,278.8590393066406,282.9578552246094,295.2795104980469,299.11688232421875,293.1499938964844,293.1499938964844,279.1499938964844,38827.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955014705657959,1.0,0.0,0.0,3.453441619873047,3.453464269638061,7.957882530718052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.84912109375,0.0,1345.305419921875,1895.4371337890625,0.0,3908.0244140625,0.8640814423561096,1.0,0.0,3.0,1.0,0.0
17852340,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7791851758956909,0.4206429719924927,0.3841255307197571,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9021857380867004,0.6616660952568054,0.6302525997161865,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8685835003852844,0.5914537906646729,0.416465014219284,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7895482182502747,0.437793105840683,0.4204351007938385,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6479964852333069,0.2387129366397857,1.106553077697754,284.99481201171875,284.95001220703125,299.8500061035156,292.2616271972656,298.95147705078125,297.2278747558594,284.9940490722656,1.0,0.7062602043151855,0.3680838644504547,0.3680838644504547,1.0,1.0,-3.552276134490967,0.9789557456970216,2.5733203887939453,0.176880806684494,0.9141228199005128,0.9141228199005128,0.0,278.0657958984375,256.0,58654.8359375,0.0,4243.12744140625,1.0,279.1408996582031,283.06695556640625,295.2355651855469,298.9600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33518.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462068676948548,1.0,0.0,0.0,3.571669816970825,3.571692705154419,8.512084264111763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.9013671875,0.0,1429.584228515625,1895.4371337890625,0.0,3828.727294921875,0.8859626054763794,1.0,0.0,3.0,1.0,0.0
17852400,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7791851758956909,0.4206429719924927,0.3841255307197571,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9021857380867004,0.6616660952568054,0.6302525997161865,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8685835003852844,0.5914537906646729,0.416465014219284,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7895482182502747,0.437793105840683,0.4204351007938385,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6479964852333069,0.2387129366397857,1.106553077697754,284.99481201171875,284.95001220703125,299.8500061035156,292.2616271972656,298.95147705078125,297.2278747558594,284.9940490722656,1.0,0.7062602043151855,0.3680838644504547,0.3680838644504547,1.0,1.0,-3.552276134490967,0.9789557456970216,2.5733203887939453,0.176880806684494,0.9141228199005128,0.9141228199005128,0.0,278.0657958984375,256.0,58654.8359375,0.0,4243.12744140625,1.0,279.1408996582031,283.06695556640625,295.2355651855469,298.9600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33518.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462068676948548,1.0,0.0,0.0,3.571669816970825,3.571692705154419,8.512084264111763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.9013671875,0.0,1429.584228515625,1895.4371337890625,0.0,3828.727294921875,0.8859626054763794,1.0,0.0,3.0,1.0,0.0
17852460,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7859477996826172,0.4198323488235473,0.383212149143219,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9107391834259032,0.6609689593315125,0.6294339299201965,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8777889609336853,0.5938133001327515,0.4179581701755523,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7970128655433655,0.4379379153251648,0.4203251302242279,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6536716222763062,0.2386846244335174,1.1049375534057615,284.9096069335937,284.95001220703125,299.8385009765625,292.2685241699219,298.94390869140625,297.2237854003906,284.91064453125,1.0,0.700711190700531,0.3675152957439422,0.3675152957439422,1.0,1.0,-3.54992151260376,0.9764154553413392,2.5735058784484863,0.1750088632106781,0.8342333436012268,0.8342333436012268,0.0,267.4189453125,244.0,59185.7421875,0.0,4172.36572265625,1.0,278.858642578125,282.9608154296875,295.2857360839844,299.11285400390625,293.1499938964844,293.1499938964844,279.1499938964844,38719.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533366560935974,1.0,0.0,0.0,3.4472579956054688,3.4472806453704834,7.929410230644862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.31591796875,0.0,1338.3077392578125,1895.4371337890625,0.0,3892.971435546875,0.862627387046814,1.0,0.0,3.0,1.0,0.0
17852520,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7859477996826172,0.4198323488235473,0.383212149143219,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9107391834259032,0.6609689593315125,0.6294339299201965,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8777889609336853,0.5938133001327515,0.4179581701755523,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7970128655433655,0.4379379153251648,0.4203251302242279,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6536716222763062,0.2386846244335174,1.1049375534057615,284.9096069335937,284.95001220703125,299.8385009765625,292.2685241699219,298.94390869140625,297.2237854003906,284.91064453125,1.0,0.700711190700531,0.3675152957439422,0.3675152957439422,1.0,1.0,-3.54992151260376,0.9764154553413392,2.5735058784484863,0.1750088632106781,0.8342333436012268,0.8342333436012268,0.0,267.4189453125,244.0,59185.7421875,0.0,4172.36572265625,1.0,278.858642578125,282.9608154296875,295.2857360839844,299.11285400390625,293.1499938964844,293.1499938964844,279.1499938964844,38719.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533366560935974,1.0,0.0,0.0,3.4472579956054688,3.4472806453704834,7.929410230644862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.31591796875,0.0,1338.3077392578125,1895.4371337890625,0.0,3892.971435546875,0.862627387046814,1.0,0.0,3.0,1.0,0.0
17852580,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7944480180740356,0.4200254082679748,0.3827225565910339,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.921905279159546,0.6612656116485596,0.6289983987808228,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.888944685459137,0.5972023606300354,0.4197872579097748,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8060643076896667,0.4387759864330292,0.4204647541046142,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6607394814491272,0.2390611320734024,1.103856921195984,284.9956359863281,284.95001220703125,299.8297424316406,292.279541015625,298.94384765625,297.228759765625,284.994873046875,1.0,0.6949402689933777,0.3669467270374298,0.3669467270374298,1.0,1.0,-3.549868583679199,0.974632203578949,2.575236320495605,0.1731822937726974,0.9135435223579408,0.9135435223579408,0.0,255.70504760742188,232.0,58601.375,0.0,4101.23681640625,1.0,279.1408386230469,283.06915283203125,295.2528076171875,298.9709167480469,293.1499938964844,293.1499938964844,278.8500061035156,33467.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443985819816588,1.0,0.0,0.0,3.5663559436798096,3.566378593444824,8.486774731863989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.18359375,0.0,1423.57080078125,1895.4371337890625,0.0,3812.362548828125,0.8847315907478333,1.0,0.0,3.0,1.0,0.0
17852640,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7944480180740356,0.4200254082679748,0.3827225565910339,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.921905279159546,0.6612656116485596,0.6289983987808228,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.888944685459137,0.5972023606300354,0.4197872579097748,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8060643076896667,0.4387759864330292,0.4204647541046142,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6607394814491272,0.2390611320734024,1.103856921195984,284.9956359863281,284.95001220703125,299.8297424316406,292.279541015625,298.94384765625,297.228759765625,284.994873046875,1.0,0.6949402689933777,0.3669467270374298,0.3669467270374298,1.0,1.0,-3.549868583679199,0.974632203578949,2.575236320495605,0.1731822937726974,0.9135435223579408,0.9135435223579408,0.0,255.70504760742188,232.0,58601.375,0.0,4101.23681640625,1.0,279.1408386230469,283.06915283203125,295.2528076171875,298.9709167480469,293.1499938964844,293.1499938964844,278.8500061035156,33467.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443985819816588,1.0,0.0,0.0,3.5663559436798096,3.566378593444824,8.486774731863989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.18359375,0.0,1423.57080078125,1895.4371337890625,0.0,3812.362548828125,0.8847315907478333,1.0,0.0,3.0,1.0,0.0
17852700,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7989447712898254,0.4196913540363312,0.3824478983879089,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9279522895812988,0.6609769463539124,0.6287662386894226,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8948335647583008,0.5984152555465698,0.4206591248512268,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8107444047927856,0.4389205873012543,0.4205490350723266,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6645856499671936,0.2391154617071151,1.103479027748108,284.881103515625,284.95001220703125,299.8263244628906,292.2865295410156,298.9411926269531,297.22735595703125,284.8804931640625,1.0,0.6920386552810669,0.3666624426841736,0.3666624426841736,1.0,1.0,-3.54996109008789,0.9737722277641296,2.576189041137696,0.1724026054143905,0.8328690528869629,0.8328690528869629,0.0,249.85792541503903,232.0,59396.9921875,0.0,4066.029541015625,1.0,278.9001770019531,282.9398193359375,295.3138122558594,299.1896057128906,293.1499938964844,293.1499938964844,278.8500061035156,38153.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500319957733154,1.0,0.0,0.0,3.5207629203796387,3.5207860469818115,8.271168780993321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.3427734375,0.0,1409.623291015625,1895.4371337890625,0.0,3863.25048828125,0.8758072257041931,1.0,0.0,3.0,1.0,0.0
17852760,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8030577301979065,0.419289618730545,0.3818503320217132,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9335939288139344,0.6605753302574158,0.6281576752662659,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9003786444664001,0.5995603799819946,0.4212613105773926,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.814984917640686,0.4389761686325073,0.4203794598579407,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6681995391845703,0.2390989959239959,1.1024117469787598,284.91119384765625,284.95001220703125,299.8235168457031,292.29443359375,298.9380187988281,297.2250061035156,284.9119567871094,1.0,0.6889826655387878,0.3663939535617828,0.3663939535617828,1.0,1.0,-3.547748327255249,0.9722206592559814,2.575527667999268,0.1713929623365402,0.8349422216415405,0.8349422216415405,0.0,244.2982635498047,220.0,59167.3671875,0.0,4026.617919921875,1.0,278.8586730957031,282.9637451171875,295.3114624023437,299.1347351074219,293.1499938964844,293.1499938964844,279.1499938964844,38624.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951501727104187,1.0,0.0,0.0,3.444730043411255,3.444752693176269,7.917785183053638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.09326171875,0.0,1335.093505859375,1895.4371337890625,0.0,3876.48095703125,0.8620907664299011,1.0,0.0,3.0,1.0,0.0
17852820,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8131844997406006,0.4195344448089599,0.3813956975936889,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.947231113910675,0.6608607172966003,0.6276991963386536,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.914444088935852,0.6029325723648071,0.4230687916278839,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8250612616539001,0.4398532807826996,0.4205432832241058,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6771759390830994,0.2395231276750564,1.1014891862869265,284.9963073730469,284.95001220703125,299.819580078125,292.3128662109375,298.9393920898437,297.2300109863281,284.9955444335937,1.0,0.6829773187637329,0.3658570051193237,0.3658570051193237,1.0,1.0,-3.547903299331665,0.9706006646156312,2.5773026943206787,0.1696923673152923,0.914038360118866,0.914038360118866,0.0,232.20635986328125,208.0,58603.33984375,0.0,3953.775634765625,1.0,279.14080810546875,283.07012939453125,295.28594970703125,299.0022888183594,293.1499938964844,293.1499938964844,278.8500061035156,33419.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425417184829712,1.0,0.0,0.0,3.5655813217163086,3.5656039714813232,8.483087867716677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.349609375,0.0,1422.398193359375,1895.4371337890625,0.0,3795.53076171875,0.8845193386077881,1.0,0.0,3.0,1.0,0.0
17852880,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8131844997406006,0.4195344448089599,0.3813956975936889,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.947231113910675,0.6608607172966003,0.6276991963386536,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.914444088935852,0.6029325723648071,0.4230687916278839,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8250612616539001,0.4398532807826996,0.4205432832241058,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6771759390830994,0.2395231276750564,1.1014891862869265,284.9963073730469,284.95001220703125,299.819580078125,292.3128662109375,298.9393920898437,297.2300109863281,284.9955444335937,1.0,0.6829773187637329,0.3658570051193237,0.3658570051193237,1.0,1.0,-3.547903299331665,0.9706006646156312,2.5773026943206787,0.1696923673152923,0.914038360118866,0.914038360118866,0.0,232.20635986328125,208.0,58603.33984375,0.0,3953.775634765625,1.0,279.14080810546875,283.07012939453125,295.28594970703125,299.0022888183594,293.1499938964844,293.1499938964844,278.8500061035156,33419.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425417184829712,1.0,0.0,0.0,3.5655813217163086,3.5656039714813232,8.483087867716677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.349609375,0.0,1422.398193359375,1895.4371337890625,0.0,3795.53076171875,0.8845193386077881,1.0,0.0,3.0,1.0,0.0
17852940,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8229196071624756,0.4188418686389923,0.3805577158927917,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9604923129081726,0.660152018070221,0.6268361806869507,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9298866391181946,0.6052506566047668,0.4245138764381408,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8353185653686523,0.4400818645954132,0.4204802811145782,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6865545511245728,0.2395973354578018,1.1001849174499512,284.9093017578125,284.95001220703125,299.8178100585937,292.3345947265625,298.9347839355469,297.2261657714844,284.9105224609375,1.0,0.6768712997436523,0.3653200566768646,0.3653200566768646,1.0,1.0,-3.545958995819092,0.9682976007461548,2.5776612758636475,0.1679829955101013,0.8337424397468567,0.8337424397468567,0.0,220.6170349121093,196.0,59167.23828125,0.0,3878.626953125,1.0,278.85870361328125,282.9609680175781,295.3519287109375,299.1766662597656,293.1499938964844,293.1499938964844,279.1499938964844,38657.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497109651565552,1.0,0.0,0.0,3.444507837295532,3.444530487060547,7.91676370681671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.10888671875,0.0,1335.107421875,1895.4371337890625,0.0,3860.358154296875,0.8619340062141418,1.0,0.0,3.0,1.0,0.0
17853000,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8229196071624756,0.4188418686389923,0.3805577158927917,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9604923129081726,0.660152018070221,0.6268361806869507,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9298866391181946,0.6052506566047668,0.4245138764381408,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8353185653686523,0.4400818645954132,0.4204802811145782,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6865545511245728,0.2395973354578018,1.1001849174499512,284.9093017578125,284.95001220703125,299.8178100585937,292.3345947265625,298.9347839355469,297.2261657714844,284.9105224609375,1.0,0.6768712997436523,0.3653200566768646,0.3653200566768646,1.0,1.0,-3.545958995819092,0.9682976007461548,2.5776612758636475,0.1679829955101013,0.8337424397468567,0.8337424397468567,0.0,220.6170349121093,196.0,59167.23828125,0.0,3878.626953125,1.0,278.85870361328125,282.9609680175781,295.3519287109375,299.1766662597656,293.1499938964844,293.1499938964844,279.1499938964844,38657.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497109651565552,1.0,0.0,0.0,3.444507837295532,3.444530487060547,7.91676370681671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.10888671875,0.0,1335.107421875,1895.4371337890625,0.0,3860.358154296875,0.8619340062141418,1.0,0.0,3.0,1.0,0.0
17853060,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8345105051994324,0.4191403090953827,0.3801397085189819,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9749776124954224,0.6604315638542175,0.6263608336448669,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9479424953460692,0.6085938215255737,0.4262954890727997,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8476923704147339,0.4409959018230438,0.4206686913967132,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6977294683456421,0.2400574535131454,1.099392294883728,284.9967346191406,284.95001220703125,299.8179016113281,292.3592834472656,298.93731689453125,297.2311096191406,284.99566650390625,1.0,0.6707606315612793,0.3648189306259155,0.3648189306259155,1.0,1.0,-3.546292304992676,0.966840922832489,2.579451322555542,0.1664152145385742,0.9152001142501832,0.9152001142501832,0.0,208.42613220214844,184.0,58650.9921875,0.0,3805.66357421875,1.0,279.1416320800781,283.0697021484375,295.3313293457031,299.0495910644531,293.1499938964844,293.1499938964844,278.8500061035156,33301.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405695796012878,1.0,0.0,0.0,3.5698723793029785,3.5698952674865723,8.503519097757817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1435546875,0.0,1426.09228515625,1895.4371337890625,0.0,3777.622802734375,0.8851383924484253,1.0,0.0,3.0,1.0,0.0
17853120,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8345105051994324,0.4191403090953827,0.3801397085189819,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9749776124954224,0.6604315638542175,0.6263608336448669,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9479424953460692,0.6085938215255737,0.4262954890727997,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8476923704147339,0.4409959018230438,0.4206686913967132,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6977294683456421,0.2400574535131454,1.099392294883728,284.9967346191406,284.95001220703125,299.8179016113281,292.3592834472656,298.93731689453125,297.2311096191406,284.99566650390625,1.0,0.6707606315612793,0.3648189306259155,0.3648189306259155,1.0,1.0,-3.546292304992676,0.966840922832489,2.579451322555542,0.1664152145385742,0.9152001142501832,0.9152001142501832,0.0,208.42613220214844,184.0,58650.9921875,0.0,3805.66357421875,1.0,279.1416320800781,283.0697021484375,295.3313293457031,299.0495910644531,293.1499938964844,293.1499938964844,278.8500061035156,33301.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405695796012878,1.0,0.0,0.0,3.5698723793029785,3.5698952674865723,8.503519097757817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1435546875,0.0,1426.09228515625,1895.4371337890625,0.0,3777.622802734375,0.8851383924484253,1.0,0.0,3.0,1.0,0.0
17853180,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.846640944480896,0.4184885025024414,0.3793400228023529,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9882832169532776,0.6596726775169373,0.6254620552062988,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9652785062789916,0.610717236995697,0.4276376962661743,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8609645366668701,0.4412525594234466,0.4206330478191376,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7093315720558167,0.2401550859212875,1.0982054471969604,284.914306640625,284.95001220703125,299.8197021484375,292.38671875,298.9332275390625,297.2264709472656,284.9154052734375,1.0,0.66456538438797,0.3643178045749664,0.3643178045749664,1.0,1.0,-3.5444018840789795,0.964666485786438,2.579735279083252,0.1648320257663726,0.8376812934875488,0.8376812934875488,0.0,196.80992126464844,187.0,59249.3828125,0.0,3730.600830078125,1.0,278.8587341308594,282.96856689453125,295.4037780761719,299.2305603027344,293.1499938964844,293.1499938964844,279.1499938964844,38569.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478121995925904,1.0,0.0,0.0,3.4458367824554443,3.445859432220459,7.922873237475869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.93212890625,0.0,1335.8157958984375,1895.4371337890625,0.0,3843.231201171875,0.862455427646637,1.0,0.0,3.0,1.0,0.0
17853240,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.846640944480896,0.4184885025024414,0.3793400228023529,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9882832169532776,0.6596726775169373,0.6254620552062988,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9652785062789916,0.610717236995697,0.4276376962661743,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8609645366668701,0.4412525594234466,0.4206330478191376,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7093315720558167,0.2401550859212875,1.0982054471969604,284.914306640625,284.95001220703125,299.8197021484375,292.38671875,298.9332275390625,297.2264709472656,284.9154052734375,1.0,0.66456538438797,0.3643178045749664,0.3643178045749664,1.0,1.0,-3.5444018840789795,0.964666485786438,2.579735279083252,0.1648320257663726,0.8376812934875488,0.8376812934875488,0.0,196.80992126464844,187.0,59249.3828125,0.0,3730.600830078125,1.0,278.8587341308594,282.96856689453125,295.4037780761719,299.2305603027344,293.1499938964844,293.1499938964844,279.1499938964844,38569.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478121995925904,1.0,0.0,0.0,3.4458367824554443,3.445859432220459,7.922873237475869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.93212890625,0.0,1335.8157958984375,1895.4371337890625,0.0,3843.231201171875,0.862455427646637,1.0,0.0,3.0,1.0,0.0
17853300,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8503404855728149,0.4186166226863861,0.3791002631187439,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9918928742408752,0.6597277522087097,0.625134289264679,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9704015254974364,0.6122387051582336,0.428405225276947,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.865096926689148,0.4416781365871429,0.4207292199134826,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7127231359481812,0.2403548955917358,1.0980229377746582,285.0132751464844,284.95001220703125,299.8211975097656,292.4013671875,298.9342041015625,297.22802734375,285.0138244628906,1.0,0.6632090210914612,0.3640672564506531,0.3640672564506531,1.0,1.0,-3.544528245925904,0.9639301896095276,2.5805981159210205,0.1639718264341354,0.9087933897972108,0.9087933897972108,0.0,193.5889587402344,187.0,58572.1328125,0.0,3711.43603515625,1.0,279.0968933105469,283.0837707519531,295.364990234375,299.042724609375,293.1499938964844,293.1499938964844,279.1499938964844,33786.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412850141525269,1.0,0.0,0.0,3.506605386734009,3.506627559661865,8.20478248897416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.7099609375,0.0,1363.497314453125,1895.4371337890625,0.0,3784.122802734375,0.8732349872589111,1.0,0.0,3.0,1.0,0.0
17853360,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.853218674659729,0.4188173115253448,0.3792124986648559,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9945011138916016,0.6598880887031555,0.6252003908157349,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9743062853813172,0.613813579082489,0.4294515550136566,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8683022260665894,0.4421949088573456,0.4211200475692749,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7152665257453918,0.2406234890222549,1.0987504720687866,284.9992980957031,284.95001220703125,299.822998046875,292.41656494140625,298.9359436035156,297.2303771972656,284.9982604980469,1.0,0.6625806093215942,0.3638189435005188,0.3638189435005188,1.0,1.0,-3.547344446182251,0.9640547633171082,2.583289623260498,0.1634591966867447,0.9185464382171632,0.9185464382171632,0.0,191.4747467041016,190.0,58764.4375,0.0,3705.6494140625,1.0,279.14141845703125,283.071044921875,295.388427734375,299.1116027832031,293.1499938964844,293.1499938964844,278.8500061035156,33202.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386096596717834,1.0,0.0,0.0,3.575484275817871,3.5755069255828857,8.53027472658141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.59765625,0.0,1431.33349609375,1895.4371337890625,0.0,3759.795166015625,0.886445164680481,1.0,0.0,3.0,1.0,0.0
17853420,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8541208505630493,0.4181143939495086,0.3787819743156433,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9953687787055968,0.6590353846549988,0.6246357560157776,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9766910672187804,0.6157401204109192,0.4309515655040741,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.869831919670105,0.4424149990081787,0.4214833974838257,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7164172530174255,0.240667387843132,1.0993752479553225,284.9123229980469,284.95001220703125,299.8275756835937,292.4485778808594,298.9320068359375,297.2247619628906,284.91278076171875,1.0,0.6624438166618347,0.3633223176002502,0.3633223176002502,1.0,1.0,-3.5491483211517334,0.963071584701538,2.586076736450196,0.1622437238693237,0.8396834135055542,0.8396834135055542,0.0,190.6121826171875,193.0,59478.390625,0.0,3704.916748046875,1.0,278.85894775390625,282.9628601074219,295.4656982421875,299.3038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38286.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94584459066391,1.0,0.0,0.0,3.463946580886841,3.4639692306518555,8.006369967006322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.9833984375,0.0,1352.091552734375,1895.4371337890625,0.0,3825.45068359375,0.865997850894928,1.0,0.0,3.0,1.0,0.0
17853480,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8541208505630493,0.4181143939495086,0.3787819743156433,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9953687787055968,0.6590353846549988,0.6246357560157776,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9766910672187804,0.6157401204109192,0.4309515655040741,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.869831919670105,0.4424149990081787,0.4214833974838257,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7164172530174255,0.240667387843132,1.0993752479553225,284.9123229980469,284.95001220703125,299.8275756835937,292.4485778808594,298.9320068359375,297.2247619628906,284.91278076171875,1.0,0.6624438166618347,0.3633223176002502,0.3633223176002502,1.0,1.0,-3.5491483211517334,0.963071584701538,2.586076736450196,0.1622437238693237,0.8396834135055542,0.8396834135055542,0.0,190.6121826171875,193.0,59478.390625,0.0,3704.916748046875,1.0,278.85894775390625,282.9628601074219,295.4656982421875,299.3038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38286.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94584459066391,1.0,0.0,0.0,3.463946580886841,3.4639692306518555,8.006369967006322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.9833984375,0.0,1352.091552734375,1895.4371337890625,0.0,3825.45068359375,0.865997850894928,1.0,0.0,3.0,1.0,0.0
17853540,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8536872863769531,0.4183322489261627,0.3787819743156433,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9949224591255188,0.6591190695762634,0.6244885325431824,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9775115847587584,0.6186584830284119,0.4328117370605469,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8698179721832275,0.4432639479637146,0.4221221208572387,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7163081765174866,0.2410299479961395,1.100574970245361,285.0003356933594,284.95001220703125,299.8332214355469,292.482421875,298.9345397949219,297.2274475097656,284.9995422363281,1.0,0.663353443145752,0.3628256916999817,0.3628256916999817,1.0,1.0,-3.5534121990203857,0.9628764986991882,2.5905356407165527,0.1611233800649643,0.9229578375816344,0.9229578375816344,0.0,191.15142822265625,196.0,59004.28515625,0.0,3718.834228515625,1.0,279.1410217285156,283.0712280273437,295.45623779296875,299.1932373046875,293.1499938964844,293.1499938964844,278.8500061035156,33219.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370257258415222,1.0,0.0,0.0,3.589170217514038,3.589193105697632,8.595703206992766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.05859375,0.0,1446.08447265625,1895.4371337890625,0.0,3745.3662109375,0.8896589279174805,1.0,0.0,3.0,1.0,0.0
