time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8536872863769531,0.4183322489261627,0.3787819743156433,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9949224591255188,0.6591190695762634,0.6244885325431824,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9775115847587584,0.6186584830284119,0.4328117370605469,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8698179721832275,0.4432639479637146,0.4221221208572387,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7163081765174866,0.2410299479961395,1.100574970245361,285.0003356933594,284.95001220703125,299.8332214355469,292.482421875,298.9345397949219,297.2274475097656,284.9995422363281,1.0,0.663353443145752,0.3628256916999817,0.3628256916999817,1.0,1.0,-3.5534121990203857,0.9628764986991882,2.5905356407165527,0.1611233800649643,0.9229578375816344,0.9229578375816344,0.0,191.15142822265625,196.0,59004.28515625,0.0,3718.834228515625,1.0,279.1410217285156,283.0712280273437,295.45623779296875,299.1932373046875,293.1499938964844,293.1499938964844,278.8500061035156,33219.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370257258415222,1.0,0.0,0.0,3.589170217514038,3.589193105697632,8.595703206992766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.05859375,0.0,1446.08447265625,1895.4371337890625,0.0,3745.3662109375,0.8896589279174805,1.0,0.0,3.0,1.0,0.0
17853660,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8507806658744812,0.4175396859645843,0.3783788979053497,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.992300033569336,0.6581500172615051,0.6239296197891235,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9756882786750792,0.6204202175140381,0.4342831075191498,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8673368096351624,0.4433949291706085,0.4225187301635742,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7142577767372131,0.2409753203392028,1.1013113260269165,284.9115295410156,284.95001220703125,299.8397216796875,292.5178527832031,298.9303894042969,297.22100830078125,284.9120178222656,1.0,0.6647350192070007,0.3622677028179168,0.3622677028179168,1.0,1.0,-3.555396556854248,0.9617544412612916,2.593641996383667,0.1598438322544098,0.8427727222442627,0.8427727222442627,0.0,193.34120178222656,199.0,59739.73828125,0.0,3737.090087890625,1.0,278.8587951660156,282.9609069824219,295.535888671875,299.39044189453125,293.1499938964844,293.1499938964844,279.1499938964844,38279.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444348812103271,1.0,0.0,0.0,3.4806158542633057,3.4806387424468994,8.083612783593708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.140625,0.0,1369.0223388671875,1895.4371337890625,0.0,3812.69189453125,0.8696689605712891,1.0,0.0,3.0,1.0,0.0
17853720,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8507806658744812,0.4175396859645843,0.3783788979053497,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.992300033569336,0.6581500172615051,0.6239296197891235,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9756882786750792,0.6204202175140381,0.4342831075191498,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8673368096351624,0.4433949291706085,0.4225187301635742,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7142577767372131,0.2409753203392028,1.1013113260269165,284.9115295410156,284.95001220703125,299.8397216796875,292.5178527832031,298.9303894042969,297.22100830078125,284.9120178222656,1.0,0.6647350192070007,0.3622677028179168,0.3622677028179168,1.0,1.0,-3.555396556854248,0.9617544412612916,2.593641996383667,0.1598438322544098,0.8427727222442627,0.8427727222442627,0.0,193.34120178222656,199.0,59739.73828125,0.0,3737.090087890625,1.0,278.8587951660156,282.9609069824219,295.535888671875,299.39044189453125,293.1499938964844,293.1499938964844,279.1499938964844,38279.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444348812103271,1.0,0.0,0.0,3.4806158542633057,3.4806387424468994,8.083612783593708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.140625,0.0,1369.0223388671875,1895.4371337890625,0.0,3812.69189453125,0.8696689605712891,1.0,0.0,3.0,1.0,0.0
17853780,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.848394513130188,0.4177027344703674,0.3783809840679168,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9899519681930542,0.6581470370292664,0.6237563490867615,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9742997884750366,0.6232143044471741,0.4360961019992828,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8652474880218506,0.4441806674003601,0.4231540858745575,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7124378085136414,0.2412647753953933,1.1024515628814695,285.0009155273437,284.95001220703125,299.8468933105469,292.5545654296875,298.932861328125,297.2232666015625,285.0001220703125,1.0,0.6664102077484131,0.361709713935852,0.361709713935852,1.0,1.0,-3.559499740600586,0.9613037705421448,2.598195791244507,0.1586086302995681,0.927132785320282,0.927132785320282,0.0,195.49424743652344,202.0,59257.6328125,0.0,3760.474853515625,1.0,279.1411437988281,283.0706787109375,295.5286865234375,299.2817077636719,293.1499938964844,293.1499938964844,278.8500061035156,33226.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935657560825348,1.0,0.0,0.0,3.605260372161865,3.605283498764038,8.672944886711775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3779296875,0.0,1463.4652099609375,1895.4371337890625,0.0,3732.886962890625,0.8932601809501648,1.0,0.0,3.0,1.0,0.0
17853840,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.848394513130188,0.4177027344703674,0.3783809840679168,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9899519681930542,0.6581470370292664,0.6237563490867615,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9742997884750366,0.6232143044471741,0.4360961019992828,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8652474880218506,0.4441806674003601,0.4231540858745575,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7124378085136414,0.2412647753953933,1.1024515628814695,285.0009155273437,284.95001220703125,299.8468933105469,292.5545654296875,298.932861328125,297.2232666015625,285.0001220703125,1.0,0.6664102077484131,0.361709713935852,0.361709713935852,1.0,1.0,-3.559499740600586,0.9613037705421448,2.598195791244507,0.1586086302995681,0.927132785320282,0.927132785320282,0.0,195.49424743652344,202.0,59257.6328125,0.0,3760.474853515625,1.0,279.1411437988281,283.0706787109375,295.5286865234375,299.2817077636719,293.1499938964844,293.1499938964844,278.8500061035156,33226.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935657560825348,1.0,0.0,0.0,3.605260372161865,3.605283498764038,8.672944886711775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3779296875,0.0,1463.4652099609375,1895.4371337890625,0.0,3732.886962890625,0.8932601809501648,1.0,0.0,3.0,1.0,0.0
17853900,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8469354510307312,0.4173313081264496,0.3783496916294098,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9885010719299316,0.6576902270317078,0.6236563920974731,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9732786417007446,0.6240789294242859,0.4369528293609619,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8639490008354187,0.444273829460144,0.4234815537929535,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7113226056098938,0.2412540167570114,1.1031482219696045,284.8818664550781,284.95001220703125,299.85064697265625,292.5733337402344,298.93121337890625,297.2204284667969,284.88104248046875,1.0,0.6673465967178345,0.3614307045936584,0.3614307045936584,1.0,1.0,-3.561611652374268,0.9610896706581116,2.600522041320801,0.1581250578165054,0.8446594476699829,0.8446594476699829,0.0,196.8052673339844,202.0,60186.7890625,0.0,3773.75341796875,1.0,278.8992614746094,282.9347839355469,295.6020202636719,299.5206298828125,293.1499938964844,293.1499938964844,278.8500061035156,37751.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941461980342865,1.0,0.0,0.0,3.5682406425476074,3.56826400756836,8.49574632866279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.1689453125,0.0,1456.9080810546875,1895.4371337890625,0.0,3785.729736328125,0.8860635161399841,1.0,0.0,3.0,1.0,0.0
17853960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.844629168510437,0.4168610572814941,0.3779726326465606,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9862343668937684,0.6570947766304016,0.6231603622436523,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9713294506072998,0.6248427629470825,0.4375079870223999,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8618247509002686,0.4442525207996368,0.42353355884552,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7094749808311462,0.241151824593544,1.1030858755111694,284.9103088378906,284.95001220703125,299.8544921875,292.59228515625,298.92877197265625,297.21649169921875,284.9113464355469,1.0,0.6681644320487976,0.3611635267734527,0.3611635267734527,1.0,1.0,-3.561218976974488,0.9601176977157592,2.6011013984680176,0.1573815792798996,0.8454981446266174,0.8454981446266174,0.0,198.53094482421875,205.0,59990.8984375,0.0,3783.2666015625,1.0,278.8583679199219,282.9591979980469,295.6107177734375,299.4820556640625,293.1499938964844,293.1499938964844,279.1499938964844,38426.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430707097053528,1.0,0.0,0.0,3.495610475540161,3.495633602142334,8.153411954481271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9404296875,0.0,1385.476318359375,1895.4371337890625,0.0,3800.32861328125,0.8730889558792114,1.0,0.0,3.0,1.0,0.0
17854020,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8418493270874023,0.4169932007789612,0.3779536783695221,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9832468628883362,0.6570239663124084,0.6229314804077148,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9693254232406616,0.6275315284729004,0.4392510652542114,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8592932820320129,0.4449942409992218,0.4241375625133514,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7071413397789001,0.2413998693227768,1.1040968894958496,285.0016174316406,284.95001220703125,299.8623352050781,292.6307373046875,298.93133544921875,297.2185974121094,285.00079345703125,1.0,0.6700031161308289,0.3606291711330414,0.3606291711330414,1.0,1.0,-3.5649523735046387,0.9596178531646729,2.605334520339966,0.1561537683010101,0.9312679767608644,0.9312679767608644,0.0,201.13185119628903,208.0,59511.015625,0.0,3808.53173828125,1.0,279.1412658691406,283.0704040527344,295.6048278808594,299.3742370605469,293.1499938964844,293.1499938964844,278.8500061035156,33239.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934268593788147,1.0,0.0,0.0,3.621057748794556,3.621080875396729,8.749116204853635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.69921875,0.0,1480.718505859375,1895.4371337890625,0.0,3720.204345703125,0.8968229293823242,1.0,0.0,3.0,1.0,0.0
17854080,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8418493270874023,0.4169932007789612,0.3779536783695221,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9832468628883362,0.6570239663124084,0.6229314804077148,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9693254232406616,0.6275315284729004,0.4392510652542114,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8592932820320129,0.4449942409992218,0.4241375625133514,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7071413397789001,0.2413998693227768,1.1040968894958496,285.0016174316406,284.95001220703125,299.8623352050781,292.6307373046875,298.93133544921875,297.2185974121094,285.00079345703125,1.0,0.6700031161308289,0.3606291711330414,0.3606291711330414,1.0,1.0,-3.5649523735046387,0.9596178531646729,2.605334520339966,0.1561537683010101,0.9312679767608644,0.9312679767608644,0.0,201.13185119628903,208.0,59511.015625,0.0,3808.53173828125,1.0,279.1412658691406,283.0704040527344,295.6048278808594,299.3742370605469,293.1499938964844,293.1499938964844,278.8500061035156,33239.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934268593788147,1.0,0.0,0.0,3.621057748794556,3.621080875396729,8.749116204853635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.69921875,0.0,1480.718505859375,1895.4371337890625,0.0,3720.204345703125,0.8968229293823242,1.0,0.0,3.0,1.0,0.0
17854140,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8380239009857178,0.4161164760589599,0.3775221407413482,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9791018962860109,0.6558993458747864,0.6222763657569885,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.966032326221466,0.6290398836135864,0.4405872821807861,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8557788729667664,0.4450176954269409,0.4244812428951263,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7039498090744019,0.2412511110305786,1.104610800743103,284.9097900390625,284.95001220703125,299.8702087402344,292.6695861816406,298.9272155761719,297.21173095703125,284.910400390625,1.0,0.6718151569366455,0.3600948452949524,0.3600948452949524,1.0,1.0,-3.566293716430664,0.9583476781845092,2.607945919036865,0.1549041122198104,0.8486262559890747,0.8486262559890747,0.0,204.40419006347656,211.0,60267.046875,0.0,3831.857177734375,1.0,278.8585510253906,282.9574279785156,295.6874694824219,299.5761413574219,293.1499938964844,293.1499938964844,279.1499938964844,38312.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416362047195436,1.0,0.0,0.0,3.5138731002807617,3.5138962268829346,8.238828854700841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7138671875,0.0,1403.5867919921875,1895.4371337890625,0.0,3787.31201171875,0.8770405650138855,1.0,0.0,3.0,1.0,0.0
17854200,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8380239009857178,0.4161164760589599,0.3775221407413482,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9791018962860109,0.6558993458747864,0.6222763657569885,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.966032326221466,0.6290398836135864,0.4405872821807861,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8557788729667664,0.4450176954269409,0.4244812428951263,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7039498090744019,0.2412511110305786,1.104610800743103,284.9097900390625,284.95001220703125,299.8702087402344,292.6695861816406,298.9272155761719,297.21173095703125,284.910400390625,1.0,0.6718151569366455,0.3600948452949524,0.3600948452949524,1.0,1.0,-3.566293716430664,0.9583476781845092,2.607945919036865,0.1549041122198104,0.8486262559890747,0.8486262559890747,0.0,204.40419006347656,211.0,60267.046875,0.0,3831.857177734375,1.0,278.8585510253906,282.9574279785156,295.6874694824219,299.5761413574219,293.1499938964844,293.1499938964844,279.1499938964844,38312.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416362047195436,1.0,0.0,0.0,3.5138731002807617,3.5138962268829346,8.238828854700841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7138671875,0.0,1403.5867919921875,1895.4371337890625,0.0,3787.31201171875,0.8770405650138855,1.0,0.0,3.0,1.0,0.0
17854260,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8352727293968201,0.4162262082099914,0.3774827122688293,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9758670926094056,0.6557674407958984,0.6219901442527771,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9638797640800476,0.6316325664520264,0.4422616064548492,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8532593846321106,0.4457211792469024,0.4250500500202179,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7015714049339294,0.2414739429950714,1.1055150032043457,285.0021057128906,284.95001220703125,299.8779296875,292.7086181640625,298.9298095703125,297.2138061523437,285.0009460449219,1.0,0.6736568212509155,0.3595958650112152,0.3595958650112152,1.0,1.0,-3.5696794986724854,0.9578396081924438,2.611840009689331,0.1537417471408844,0.9352455735206604,0.9352455735206604,0.0,207.1195678710937,214.0,59764.53125,0.0,3857.020263671875,1.0,279.1422119140625,283.0699157714844,295.68212890625,299.4683837890625,293.1499938964844,293.1499938964844,278.8500061035156,33190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932810366153717,1.0,0.0,0.0,3.638197183609009,3.6382205486297607,8.832136018099845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.7412109375,0.0,1499.120849609375,1895.4371337890625,0.0,3706.874267578125,0.9004007577896118,1.0,0.0,3.0,1.0,0.0
17854320,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8352727293968201,0.4162262082099914,0.3774827122688293,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9758670926094056,0.6557674407958984,0.6219901442527771,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9638797640800476,0.6316325664520264,0.4422616064548492,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8532593846321106,0.4457211792469024,0.4250500500202179,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7015714049339294,0.2414739429950714,1.1055150032043457,285.0021057128906,284.95001220703125,299.8779296875,292.7086181640625,298.9298095703125,297.2138061523437,285.0009460449219,1.0,0.6736568212509155,0.3595958650112152,0.3595958650112152,1.0,1.0,-3.5696794986724854,0.9578396081924438,2.611840009689331,0.1537417471408844,0.9352455735206604,0.9352455735206604,0.0,207.1195678710937,214.0,59764.53125,0.0,3857.020263671875,1.0,279.1422119140625,283.0699157714844,295.68212890625,299.4683837890625,293.1499938964844,293.1499938964844,278.8500061035156,33190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932810366153717,1.0,0.0,0.0,3.638197183609009,3.6382205486297607,8.832136018099845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.7412109375,0.0,1499.120849609375,1895.4371337890625,0.0,3706.874267578125,0.9004007577896118,1.0,0.0,3.0,1.0,0.0
17854380,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.831588625907898,0.415313720703125,0.3770327866077423,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9715283513069152,0.6545692086219788,0.621280312538147,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9605244398117064,0.6330199241638184,0.4435271620750427,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8498833179473877,0.4456954002380371,0.4253588914871216,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6984457969665527,0.2412993162870407,1.1059443950653076,284.9089050292969,284.95001220703125,299.8852233886719,292.7474975585937,298.9255676269531,297.2069091796875,284.9095764160156,1.0,0.6754470467567444,0.359096884727478,0.359096884727478,1.0,1.0,-3.570704698562622,0.9565767049789428,2.6141278743743896,0.1525716036558151,0.8514449000358582,0.8514449000358582,0.0,210.4491424560547,217.0,60523.62109375,0.0,3879.935546875,1.0,278.8584289550781,282.9559936523437,295.76544189453125,299.6712341308594,293.1499938964844,293.1499938964844,279.1499938964844,38331.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940226435661316,1.0,0.0,0.0,3.529839515686035,3.529862642288208,8.31386955724156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.5029296875,0.0,1420.4171142578125,1895.4371337890625,0.0,3774.50341796875,0.8805847764015198,1.0,0.0,3.0,1.0,0.0
17854440,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.831588625907898,0.415313720703125,0.3770327866077423,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9715283513069152,0.6545692086219788,0.621280312538147,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9605244398117064,0.6330199241638184,0.4435271620750427,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8498833179473877,0.4456954002380371,0.4253588914871216,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6984457969665527,0.2412993162870407,1.1059443950653076,284.9089050292969,284.95001220703125,299.8852233886719,292.7474975585937,298.9255676269531,297.2069091796875,284.9095764160156,1.0,0.6754470467567444,0.359096884727478,0.359096884727478,1.0,1.0,-3.570704698562622,0.9565767049789428,2.6141278743743896,0.1525716036558151,0.8514449000358582,0.8514449000358582,0.0,210.4491424560547,217.0,60523.62109375,0.0,3879.935546875,1.0,278.8584289550781,282.9559936523437,295.76544189453125,299.6712341308594,293.1499938964844,293.1499938964844,279.1499938964844,38331.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940226435661316,1.0,0.0,0.0,3.529839515686035,3.529862642288208,8.31386955724156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.5029296875,0.0,1420.4171142578125,1895.4371337890625,0.0,3774.50341796875,0.8805847764015198,1.0,0.0,3.0,1.0,0.0
17854500,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8299088478088379,0.4152967929840088,0.376835286617279,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9694669842720032,0.6543976068496704,0.6209216117858887,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9590171575546264,0.6342131495475769,0.4441876709461212,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8483370542526245,0.445965975522995,0.4254929423332214,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6969752907752991,0.2413545101881027,1.1059938669204712,285.01641845703125,284.95001220703125,299.888671875,292.76678466796875,298.9262390136719,297.207275390625,285.01727294921875,1.0,0.6762850284576416,0.3588474094867706,0.3588474094867706,1.0,1.0,-3.571044445037842,0.955896496772766,2.615147829055786,0.1518391668796539,0.9277759194374084,0.9277759194374084,0.0,211.99703979492188,217.0,59776.82421875,0.0,3890.255859375,1.0,279.09893798828125,283.0801086425781,295.7321472167969,299.4855651855469,293.1499938964844,293.1499938964844,279.1499938964844,33859.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933926522731781,1.0,0.0,0.0,3.5834710597991943,3.583493947982788,8.568426324018219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.5595703125,0.0,1444.677978515625,1895.4371337890625,0.0,3717.07861328125,0.8904472589492798,1.0,0.0,3.0,1.0,0.0
17854560,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8289253115653992,0.4153933525085449,0.3769629895687103,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9681476354599,0.6543679237365723,0.6209261417388916,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9583250284194946,0.6355065703392029,0.4451236128807068,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8474568128585815,0.4463536441326141,0.4258833527565002,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6961154341697693,0.241500437259674,1.1067488193511963,285.0030212402344,284.95001220703125,299.8919372558594,292.78594970703125,298.9278259277344,297.2089538574219,285.0018310546875,1.0,0.6772487759590149,0.358602225780487,0.358602225780487,1.0,1.0,-3.5737051963806152,0.955958366394043,2.6177468299865723,0.1513769626617431,0.9391968846321106,0.9391968846321106,0.0,213.2004852294922,220.0,60002.8671875,0.0,3904.40673828125,1.0,279.1424255371094,283.07037353515625,295.75946044921875,299.561767578125,293.1499938964844,293.1499938964844,278.8500061035156,33197.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314510226249696,1.0,0.0,0.0,3.652580738067627,3.652604341506958,8.902109698283311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.14453125,0.0,1515.0611572265625,1895.4371337890625,0.0,3694.434326171875,0.9036917090415956,1.0,0.0,3.0,1.0,0.0
17854620,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8253859281539917,0.4144476652145386,0.3764898777008056,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9636895656585692,0.6530983448028564,0.6201557517051697,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.954968273639679,0.6367721557617188,0.4463126063346863,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8442477583885193,0.446277916431427,0.4261508285999298,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6930990815162659,0.2413045912981033,1.1070971488952637,284.90802001953125,284.95001220703125,299.8978271484375,292.8236694335937,298.9231872558594,297.2020263671875,284.90875244140625,1.0,0.6789937615394592,0.3581118881702423,0.3581118881702423,1.0,1.0,-3.574390411376953,0.9546125531196594,2.6197779178619385,0.1501927822828292,0.8540346622467041,0.8540346622467041,0.0,216.5431365966797,223.0,60765.74609375,0.0,3926.568603515625,1.0,278.8583068847656,282.9548645019531,295.8417053222656,299.7640686035156,293.1499938964844,293.1499938964844,279.1499938964844,38352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388815760612488,1.0,0.0,0.0,3.544741153717041,3.544764518737793,8.384214424950187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.69140625,0.0,1436.27880859375,1895.4371337890625,0.0,3762.270263671875,0.8838958740234375,1.0,0.0,3.0,1.0,0.0
17854680,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8253859281539917,0.4144476652145386,0.3764898777008056,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9636895656585692,0.6530983448028564,0.6201557517051697,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.954968273639679,0.6367721557617188,0.4463126063346863,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8442477583885193,0.446277916431427,0.4261508285999298,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6930990815162659,0.2413045912981033,1.1070971488952637,284.90802001953125,284.95001220703125,299.8978271484375,292.8236694335937,298.9231872558594,297.2020263671875,284.90875244140625,1.0,0.6789937615394592,0.3581118881702423,0.3581118881702423,1.0,1.0,-3.574390411376953,0.9546125531196594,2.6197779178619385,0.1501927822828292,0.8540346622467041,0.8540346622467041,0.0,216.5431365966797,223.0,60765.74609375,0.0,3926.568603515625,1.0,278.8583068847656,282.9548645019531,295.8417053222656,299.7640686035156,293.1499938964844,293.1499938964844,279.1499938964844,38352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388815760612488,1.0,0.0,0.0,3.544741153717041,3.544764518737793,8.384214424950187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.69140625,0.0,1436.27880859375,1895.4371337890625,0.0,3762.270263671875,0.8838958740234375,1.0,0.0,3.0,1.0,0.0
17854740,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.822821319103241,0.414496898651123,0.3763974606990814,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9602338671684264,0.6528282761573792,0.6197422742843628,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.952778160572052,0.6391471028327942,0.4478348791599273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.841943621635437,0.4468895196914673,0.4266346395015716,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6908575892448425,0.24148790538311,1.1078284978866575,285.00347900390625,284.95001220703125,299.9027099609375,292.86041259765625,298.9249267578125,297.2040100097656,285.002685546875,1.0,0.6807466149330139,0.3576215505599975,0.3576215505599975,1.0,1.0,-3.57706618309021,0.9539022445678712,2.623163938522339,0.1489678174257278,0.9426255226135254,0.9426255226135254,0.0,219.2958068847656,226.0,60222.6015625,0.0,3950.275146484375,1.0,279.1416320800781,283.07098388671875,295.8351135253906,299.652587890625,293.1499938964844,293.1499938964844,278.8500061035156,33297.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930220663547516,1.0,0.0,0.0,3.66403865814209,3.6640625,8.958048738350044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.59765625,0.0,1528.5487060546875,1895.4371337890625,0.0,3683.16357421875,0.9065938591957092,1.0,0.0,3.0,1.0,0.0
17854800,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.822821319103241,0.414496898651123,0.3763974606990814,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9602338671684264,0.6528282761573792,0.6197422742843628,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.952778160572052,0.6391471028327942,0.4478348791599273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.841943621635437,0.4468895196914673,0.4266346395015716,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6908575892448425,0.24148790538311,1.1078284978866575,285.00347900390625,284.95001220703125,299.9027099609375,292.86041259765625,298.9249267578125,297.2040100097656,285.002685546875,1.0,0.6807466149330139,0.3576215505599975,0.3576215505599975,1.0,1.0,-3.57706618309021,0.9539022445678712,2.623163938522339,0.1489678174257278,0.9426255226135254,0.9426255226135254,0.0,219.2958068847656,226.0,60222.6015625,0.0,3950.275146484375,1.0,279.1416320800781,283.07098388671875,295.8351135253906,299.652587890625,293.1499938964844,293.1499938964844,278.8500061035156,33297.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930220663547516,1.0,0.0,0.0,3.66403865814209,3.6640625,8.958048738350044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.59765625,0.0,1528.5487060546875,1895.4371337890625,0.0,3683.16357421875,0.9065938591957092,1.0,0.0,3.0,1.0,0.0
17854860,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8193677663803101,0.4135142564773559,0.3758893311023712,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9556776881217957,0.6514843702316284,0.6188998818397522,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9494142532348632,0.6402827501296997,0.4489337801933288,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8388725519180298,0.4467593133449554,0.426850825548172,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6879430413246155,0.2412717640399933,1.1080875396728516,284.9071044921875,284.95001220703125,299.9064025878906,292.8958435058594,298.9196472167969,297.19708251953125,284.9078674316406,1.0,0.6824385523796082,0.357133537530899,0.357133537530899,1.0,1.0,-3.577345132827759,0.9524336457252502,2.6249115467071533,0.1477352678775787,0.8562978506088257,0.8562978506088257,0.0,222.65077209472656,229.0,60986.62109375,0.0,3971.49365234375,1.0,278.8581848144531,282.9539794921875,295.9140930175781,299.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,38380.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376466274261476,1.0,0.0,0.0,3.5582144260406494,3.5582380294799805,8.448071184830042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.087890625,0.0,1450.791015625,1895.4371337890625,0.0,3751.024658203125,0.8868951797485352,1.0,0.0,3.0,1.0,0.0
17854920,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8193677663803101,0.4135142564773559,0.3758893311023712,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9556776881217957,0.6514843702316284,0.6188998818397522,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9494142532348632,0.6402827501296997,0.4489337801933288,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8388725519180298,0.4467593133449554,0.426850825548172,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6879430413246155,0.2412717640399933,1.1080875396728516,284.9071044921875,284.95001220703125,299.9064025878906,292.8958435058594,298.9196472167969,297.19708251953125,284.9078674316406,1.0,0.6824385523796082,0.357133537530899,0.357133537530899,1.0,1.0,-3.577345132827759,0.9524336457252502,2.6249115467071533,0.1477352678775787,0.8562978506088257,0.8562978506088257,0.0,222.65077209472656,229.0,60986.62109375,0.0,3971.49365234375,1.0,278.8581848144531,282.9539794921875,295.9140930175781,299.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,38380.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376466274261476,1.0,0.0,0.0,3.5582144260406494,3.5582380294799805,8.448071184830042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.087890625,0.0,1450.791015625,1895.4371337890625,0.0,3751.024658203125,0.8868951797485352,1.0,0.0,3.0,1.0,0.0
17854980,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8168538808822632,0.4135306179523468,0.3757655322551727,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9521626830101012,0.6511437296867371,0.6184186339378357,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9472246170043944,0.6425395607948303,0.4503712654113769,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8366657495498657,0.4473203122615814,0.4272856116294861,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.685782253742218,0.2414378970861435,1.1087380647659302,285.0036926269531,284.95001220703125,299.9086303710937,292.9297180175781,298.9206237792969,297.1990051269531,285.0028991699219,1.0,0.684137225151062,0.3566454946994781,0.3566454946994781,1.0,1.0,-3.579643487930298,0.9516088962554932,2.6280345916748047,0.1464602500200271,0.9455208778381348,0.9455208778381348,0.0,225.40557861328125,232.0,60420.73828125,0.0,3994.28857421875,1.0,279.1417236328125,283.0713806152344,295.90484619140625,299.7366027832031,293.1499938964844,293.1499938964844,278.8500061035156,33331.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290710687637328,1.0,0.0,0.0,3.6758177280426025,3.6758415699005127,9.015736850415124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.9677734375,0.0,1541.9744873046875,1895.4371337890625,0.0,3672.623291015625,0.9092676639556884,1.0,0.0,3.0,1.0,0.0
17855040,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8168538808822632,0.4135306179523468,0.3757655322551727,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9521626830101012,0.6511437296867371,0.6184186339378357,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9472246170043944,0.6425395607948303,0.4503712654113769,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8366657495498657,0.4473203122615814,0.4272856116294861,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.685782253742218,0.2414378970861435,1.1087380647659302,285.0036926269531,284.95001220703125,299.9086303710937,292.9297180175781,298.9206237792969,297.1990051269531,285.0028991699219,1.0,0.684137225151062,0.3566454946994781,0.3566454946994781,1.0,1.0,-3.579643487930298,0.9516088962554932,2.6280345916748047,0.1464602500200271,0.9455208778381348,0.9455208778381348,0.0,225.40557861328125,232.0,60420.73828125,0.0,3994.28857421875,1.0,279.1417236328125,283.0713806152344,295.90484619140625,299.7366027832031,293.1499938964844,293.1499938964844,278.8500061035156,33331.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290710687637328,1.0,0.0,0.0,3.6758177280426025,3.6758415699005127,9.015736850415124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.9677734375,0.0,1541.9744873046875,1895.4371337890625,0.0,3672.623291015625,0.9092676639556884,1.0,0.0,3.0,1.0,0.0
17855100,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8155131340026855,0.4130839109420776,0.3756832480430603,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9502996206283568,0.6505173444747925,0.6181758642196655,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9460015892982484,0.6431078910827637,0.4510461986064911,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8355133533477783,0.4472949802875519,0.4275190234184265,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6846824884414673,0.2413710951805114,1.1092334985733032,284.87994384765625,284.95001220703125,299.9091491699219,292.94598388671875,298.9181213378906,297.1961975097656,284.8786315917969,1.0,0.6850319504737854,0.3564015030860901,0.3564015030860901,1.0,1.0,-3.580948829650879,0.9512385129928588,2.6297101974487305,0.1459646075963974,0.8602045774459839,0.8602045774459839,0.0,226.88735961914065,232.0,61394.2890625,0.0,4006.72705078125,1.0,278.8976135253906,282.9303283691406,295.97515869140625,299.9755554199219,293.1499938964844,293.1499938964844,278.8500061035156,37600.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349080324172974,1.0,0.0,0.0,3.643218755722046,3.643243074417114,8.856534350343281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.6904296875,0.0,1537.592041015625,1895.4371337890625,0.0,3726.045166015625,0.9027419090270996,1.0,0.0,3.0,1.0,0.0
17855160,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8134565353393555,0.4125096201896667,0.375231921672821,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9475751519203186,0.6497257351875305,0.6175153851509094,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9438923001289368,0.643539309501648,0.4513861238956451,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8337334394454956,0.4471334815025329,0.4274555742740631,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6829890608787537,0.2412035167217254,1.1089321374893188,284.9057006835937,284.95001220703125,299.90924072265625,292.96173095703125,298.9145202636719,297.1920471191406,284.9069519042969,1.0,0.6857767701148987,0.3561719357967376,0.3561719357967376,1.0,1.0,-3.5795838832855225,0.9500757455825806,2.6295082569122314,0.1452204138040542,0.8578091859817505,0.8578091859817505,0.0,228.75588989257807,235.0,61166.3515625,0.0,4014.619140625,1.0,278.8577575683594,282.9534606933594,295.9807434082031,299.9325866699219,293.1499938964844,293.1499938964844,279.1499938964844,38537.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365725517272948,1.0,0.0,0.0,3.568099021911621,3.568122625350952,8.495072165715101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.64453125,0.0,1462.5009765625,1895.4371337890625,0.0,3741.23388671875,0.8891791105270386,1.0,0.0,3.0,1.0,0.0
17855220,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8109385371208191,0.4124892055988312,0.3750694394111633,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9440183639526368,0.649312436580658,0.616960346698761,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9416924118995668,0.6456705927848816,0.4527298510074615,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8315975666046143,0.4476397633552551,0.4278351068496704,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6808999180793762,0.2413530051708221,1.1094998121261597,285.003662109375,284.95001220703125,299.9079895019531,292.9915771484375,298.91455078125,297.1938781738281,285.0028686523437,1.0,0.6874196529388428,0.3557128310203552,0.3557128310203552,1.0,1.0,-3.581467628479004,0.9492103457450868,2.6322572231292725,0.1439712196588516,0.9477909207344056,0.9477909207344056,0.0,231.51763916015625,238.0,60588.69921875,0.0,4036.419677734375,1.0,279.14178466796875,283.0718994140625,295.96728515625,299.81170654296875,293.1499938964844,293.1499938964844,278.8500061035156,33368.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280949234962464,1.0,0.0,0.0,3.685595750808716,3.685619592666626,9.063765560313186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.73046875,0.0,1553.2509765625,1895.4371337890625,0.0,3663.666748046875,0.911499321460724,1.0,0.0,3.0,1.0,0.0
17855280,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8109385371208191,0.4124892055988312,0.3750694394111633,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9440183639526368,0.649312436580658,0.616960346698761,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9416924118995668,0.6456705927848816,0.4527298510074615,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8315975666046143,0.4476397633552551,0.4278351068496704,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6808999180793762,0.2413530051708221,1.1094998121261597,285.003662109375,284.95001220703125,299.9079895019531,292.9915771484375,298.91455078125,297.1938781738281,285.0028686523437,1.0,0.6874196529388428,0.3557128310203552,0.3557128310203552,1.0,1.0,-3.581467628479004,0.9492103457450868,2.6322572231292725,0.1439712196588516,0.9477909207344056,0.9477909207344056,0.0,231.51763916015625,238.0,60588.69921875,0.0,4036.419677734375,1.0,279.14178466796875,283.0718994140625,295.96728515625,299.81170654296875,293.1499938964844,293.1499938964844,278.8500061035156,33368.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280949234962464,1.0,0.0,0.0,3.685595750808716,3.685619592666626,9.063765560313186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.73046875,0.0,1553.2509765625,1895.4371337890625,0.0,3663.666748046875,0.911499321460724,1.0,0.0,3.0,1.0,0.0
17855340,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8075187802314758,0.4114274978637695,0.3745007216930389,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.939423680305481,0.6478195190429688,0.6159877181053162,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9383801817893982,0.6465297937393188,0.4536504447460174,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8287661075592041,0.4473929405212402,0.4279505312442779,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6782130599021912,0.2411008328199386,1.1096200942993164,284.9046325683594,284.95001220703125,299.9046630859375,293.0189819335937,298.9074401855469,297.1869506835937,284.9056701660156,1.0,0.6890043616294861,0.3552537262439728,0.3552537262439728,1.0,1.0,-3.581014394760132,0.9476022124290466,2.6334121227264404,0.1427191644906997,0.8590596914291382,0.8590596914291382,0.0,234.8708953857422,241.0,61329.0078125,0.0,4055.752197265625,1.0,278.857666015625,282.95294189453125,296.03826904296875,300.0022888183594,293.1499938964844,293.1499938964844,279.1499938964844,38525.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356791973114014,1.0,0.0,0.0,3.578042268753052,3.578065872192383,8.542484692952712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.4375,0.0,1473.096435546875,1895.4371337890625,0.0,3733.08447265625,0.8913160562515259,1.0,0.0,3.0,1.0,0.0
17855400,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8075187802314758,0.4114274978637695,0.3745007216930389,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.939423680305481,0.6478195190429688,0.6159877181053162,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9383801817893982,0.6465297937393188,0.4536504447460174,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8287661075592041,0.4473929405212402,0.4279505312442779,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6782130599021912,0.2411008328199386,1.1096200942993164,284.9046325683594,284.95001220703125,299.9046630859375,293.0189819335937,298.9074401855469,297.1869506835937,284.9056701660156,1.0,0.6890043616294861,0.3552537262439728,0.3552537262439728,1.0,1.0,-3.581014394760132,0.9476022124290466,2.6334121227264404,0.1427191644906997,0.8590596914291382,0.8590596914291382,0.0,234.8708953857422,241.0,61329.0078125,0.0,4055.752197265625,1.0,278.857666015625,282.95294189453125,296.03826904296875,300.0022888183594,293.1499938964844,293.1499938964844,279.1499938964844,38525.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356791973114014,1.0,0.0,0.0,3.578042268753052,3.578065872192383,8.542484692952712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.4375,0.0,1473.096435546875,1895.4371337890625,0.0,3733.08447265625,0.8913160562515259,1.0,0.0,3.0,1.0,0.0
