time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8049548268318176,0.4113702476024627,0.3743007183074951,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.935868203639984,0.6473348140716553,0.6153613924980164,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9361832737922668,0.648533284664154,0.4549000263214111,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8266887068748474,0.4478426873683929,0.4282736778259277,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.676199197769165,0.241235002875328,1.110110640525818,285.0032043457031,284.95001220703125,299.89910888671875,293.0436706542969,298.9063415527344,297.1886901855469,285.0019836425781,1.0,0.6905907392501831,0.3548346757888794,0.3548346757888794,1.0,1.0,-3.582493305206299,0.9467318058013916,2.6357614994049072,0.1415254771709442,0.949224293231964,0.949224293231964,0.0,237.63406372070312,244.0,60722.17578125,0.0,4076.53369140625,1.0,279.1427001953125,283.0721130371094,296.0193786621094,299.8747863769531,293.1499938964844,293.1499938964844,278.8500061035156,33352.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272857904434204,1.0,0.0,0.0,3.69488525390625,3.6949093341827393,9.109514280680742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.345703125,0.0,1563.632080078125,1895.4371337890625,0.0,3656.23779296875,0.9132874011993408,1.0,0.0,3.0,1.0,0.0
17855520,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8049548268318176,0.4113702476024627,0.3743007183074951,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.935868203639984,0.6473348140716553,0.6153613924980164,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9361832737922668,0.648533284664154,0.4549000263214111,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8266887068748474,0.4478426873683929,0.4282736778259277,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.676199197769165,0.241235002875328,1.110110640525818,285.0032043457031,284.95001220703125,299.89910888671875,293.0436706542969,298.9063415527344,297.1886901855469,285.0019836425781,1.0,0.6905907392501831,0.3548346757888794,0.3548346757888794,1.0,1.0,-3.582493305206299,0.9467318058013916,2.6357614994049072,0.1415254771709442,0.949224293231964,0.949224293231964,0.0,237.63406372070312,244.0,60722.17578125,0.0,4076.53369140625,1.0,279.1427001953125,283.0721130371094,296.0193786621094,299.8747863769531,293.1499938964844,293.1499938964844,278.8500061035156,33352.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272857904434204,1.0,0.0,0.0,3.69488525390625,3.6949093341827393,9.109514280680742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.345703125,0.0,1563.632080078125,1895.4371337890625,0.0,3656.23779296875,0.9132874011993408,1.0,0.0,3.0,1.0,0.0
17855580,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8015314340591431,0.4102648794651031,0.3737013936042785,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9313302636146544,0.6457660794258118,0.6143258810043335,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9329153895378112,0.6492446064949036,0.4557286202907562,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.823943018913269,0.4475329220294952,0.4283366799354553,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6736255884170532,0.2409660667181015,1.1101728677749634,284.9038391113281,284.95001220703125,299.8910522460937,293.0653381347656,298.8981018066406,297.1817932128906,284.9049072265625,1.0,0.6921220421791077,0.354415625333786,0.354415625333786,1.0,1.0,-3.581684112548828,0.9451396465301514,2.6365444660186768,0.1403446048498153,0.8598088026046753,0.8598088026046753,0.0,240.982666015625,247.0,61441.98828125,0.0,4094.905517578125,1.0,278.8576354980469,282.9533386230469,296.0852355957031,300.058837890625,293.1499938964844,293.1499938964844,279.1499938964844,38570.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935025691986084,1.0,0.0,0.0,3.5841805934906006,3.5842044353485107,8.571821012992586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.888671875,0.0,1480.0496826171875,1895.4371337890625,0.0,3727.119384765625,0.8927045464515686,1.0,0.0,3.0,1.0,0.0
17855640,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8015314340591431,0.4102648794651031,0.3737013936042785,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9313302636146544,0.6457660794258118,0.6143258810043335,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9329153895378112,0.6492446064949036,0.4557286202907562,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.823943018913269,0.4475329220294952,0.4283366799354553,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6736255884170532,0.2409660667181015,1.1101728677749634,284.9038391113281,284.95001220703125,299.8910522460937,293.0653381347656,298.8981018066406,297.1817932128906,284.9049072265625,1.0,0.6921220421791077,0.354415625333786,0.354415625333786,1.0,1.0,-3.581684112548828,0.9451396465301514,2.6365444660186768,0.1403446048498153,0.8598088026046753,0.8598088026046753,0.0,240.982666015625,247.0,61441.98828125,0.0,4094.905517578125,1.0,278.8576354980469,282.9533386230469,296.0852355957031,300.058837890625,293.1499938964844,293.1499938964844,279.1499938964844,38570.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935025691986084,1.0,0.0,0.0,3.5841805934906006,3.5842044353485107,8.571821012992586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.888671875,0.0,1480.0496826171875,1895.4371337890625,0.0,3727.119384765625,0.8927045464515686,1.0,0.0,3.0,1.0,0.0
17855700,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.799927830696106,0.4101510941982269,0.3734111189842224,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9291783571243286,0.6454088091850281,0.6137880086898804,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.931416928768158,0.6501136422157288,0.4561523795127868,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8226425051689148,0.4476640224456787,0.4283343255519867,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6723897457122803,0.2409761548042297,1.110011100769043,285.01513671875,284.95001220703125,299.88604736328125,293.074951171875,298.8963928222656,297.1819152832031,285.0161437988281,1.0,0.6928229331970215,0.3542061150074005,0.3542061150074005,1.0,1.0,-3.580993413925171,0.944260835647583,2.636732578277588,0.1395871937274933,0.937798261642456,0.937798261642456,0.0,242.5481719970703,247.0,60627.46875,0.0,4102.6865234375,1.0,279.10015869140625,283.0816955566406,296.0426940917969,299.8591003417969,293.1499938964844,293.1499938964844,279.1499938964844,34073.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928973913192749,1.0,0.0,0.0,3.633833408355713,3.633856773376465,8.810961276140006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.2119140625,0.0,1500.9090576171875,1895.4371337890625,0.0,3671.732666015625,0.9018474817276,1.0,0.0,3.0,1.0,0.0
17855760,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7989984154701233,0.4101622104644775,0.3734598159790039,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9278087019920348,0.6452023983001709,0.6136254072189331,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9307125210762024,0.6510941982269287,0.4568718671798706,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8218984603881836,0.4479193091392517,0.4285999834537506,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6716806292533875,0.2410835772752761,1.1105901002883911,285.00299072265625,284.95001220703125,299.8803405761719,293.0837097167969,298.8955078125,297.1833801269531,285.00177001953125,1.0,0.6936518549919128,0.3540038466453552,0.3540038466453552,1.0,1.0,-3.582735776901245,0.9441608786582948,2.6385748386383057,0.1391093879938125,0.9498870968818665,0.9498870968818665,0.0,243.7523193359375,250.0,60807.1484375,0.0,4114.6259765625,1.0,279.142822265625,283.0733337402344,296.0599975585937,299.9231872558594,293.1499938964844,293.1499938964844,278.8500061035156,33382.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268009662628174,1.0,0.0,0.0,3.6991336345672607,3.69915771484375,9.130474154517288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.5439453125,0.0,1568.6708984375,1895.4371337890625,0.0,3651.784423828125,0.9143058061599731,1.0,0.0,3.0,1.0,0.0
17855820,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7956611514091492,0.4090158343315124,0.3728262186050415,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.923374593257904,0.6435590386390686,0.6125220656394958,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9274760484695436,0.651625394821167,0.4575842320919037,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8192043900489807,0.4475467801094055,0.4286063015460968,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6692104935646057,0.2407994121313095,1.1105901002883911,284.9032287597656,284.95001220703125,299.8667297363281,293.09844970703125,298.88580322265625,297.1764221191406,284.904296875,1.0,0.6951262950897217,0.3535993695259094,0.3535993695259094,1.0,1.0,-3.581520795822144,0.9424891471862792,2.6390316486358643,0.1379123479127884,0.859829843044281,0.859829843044281,0.0,247.09979248046875,253.0,61503.15234375,0.0,4131.91748046875,1.0,278.85760498046875,282.9544372558594,296.1189880371094,300.0990905761719,293.1499938964844,293.1499938964844,279.1499938964844,38617.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346650838851928,1.0,0.0,0.0,3.586753368377685,3.586777210235596,8.584130455346894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.400390625,0.0,1483.1795654296875,1895.4371337890625,0.0,3723.825927734375,0.8933102488517761,1.0,0.0,3.0,1.0,0.0
17855880,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7956611514091492,0.4090158343315124,0.3728262186050415,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.923374593257904,0.6435590386390686,0.6125220656394958,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9274760484695436,0.651625394821167,0.4575842320919037,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8192043900489807,0.4475467801094055,0.4286063015460968,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6692104935646057,0.2407994121313095,1.1105901002883911,284.9032287597656,284.95001220703125,299.8667297363281,293.09844970703125,298.88580322265625,297.1764221191406,284.904296875,1.0,0.6951262950897217,0.3535993695259094,0.3535993695259094,1.0,1.0,-3.581520795822144,0.9424891471862792,2.6390316486358643,0.1379123479127884,0.859829843044281,0.859829843044281,0.0,247.09979248046875,253.0,61503.15234375,0.0,4131.91748046875,1.0,278.85760498046875,282.9544372558594,296.1189880371094,300.0990905761719,293.1499938964844,293.1499938964844,279.1499938964844,38617.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346650838851928,1.0,0.0,0.0,3.586753368377685,3.586777210235596,8.584130455346894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.400390625,0.0,1483.1795654296875,1895.4371337890625,0.0,3723.825927734375,0.8933102488517761,1.0,0.0,3.0,1.0,0.0
17855940,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7931920886039734,0.4088669121265411,0.3725520670413971,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9199536442756652,0.6429148316383362,0.6117560267448425,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9252752065658568,0.653281569480896,0.4586020112037658,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8171846866607666,0.4478687047958374,0.4288155436515808,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6673446297645569,0.24090176820755,1.1109557151794434,285.0021057128906,284.95001220703125,299.8500061035156,293.1093444824219,298.8814697265625,297.177734375,285.00128173828125,1.0,0.6965990662574768,0.3531948626041412,0.3531948626041412,1.0,1.0,-3.582176446914673,0.941411316394806,2.640765190124512,0.1366420239210128,0.9492976665496826,0.9492976665496826,0.0,249.8663330078125,256.0,60839.0390625,0.0,4150.5859375,1.0,279.14190673828125,283.07470703125,296.08740234375,299.95526123046875,293.1499938964844,293.1499938964844,278.8500061035156,33495.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266752004623412,1.0,0.0,0.0,3.698287010192871,3.69831109046936,9.12629502636264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1572265625,0.0,1568.5728759765625,1895.4371337890625,0.0,3650.629150390625,0.9144386053085328,1.0,0.0,3.0,1.0,0.0
17856000,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7931920886039734,0.4088669121265411,0.3725520670413971,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9199536442756652,0.6429148316383362,0.6117560267448425,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9252752065658568,0.653281569480896,0.4586020112037658,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8171846866607666,0.4478687047958374,0.4288155436515808,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6673446297645569,0.24090176820755,1.1109557151794434,285.0021057128906,284.95001220703125,299.8500061035156,293.1093444824219,298.8814697265625,297.177734375,285.00128173828125,1.0,0.6965990662574768,0.3531948626041412,0.3531948626041412,1.0,1.0,-3.582176446914673,0.941411316394806,2.640765190124512,0.1366420239210128,0.9492976665496826,0.9492976665496826,0.0,249.8663330078125,256.0,60839.0390625,0.0,4150.5859375,1.0,279.14190673828125,283.07470703125,296.08740234375,299.95526123046875,293.1499938964844,293.1499938964844,278.8500061035156,33495.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266752004623412,1.0,0.0,0.0,3.698287010192871,3.69831109046936,9.12629502636264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1572265625,0.0,1568.5728759765625,1895.4371337890625,0.0,3650.629150390625,0.9144386053085328,1.0,0.0,3.0,1.0,0.0
17856060,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7899197340011597,0.4076762199401855,0.3718721866607666,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9156670570373536,0.6411945819854736,0.6105726957321167,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9220483899116516,0.6536095142364502,0.4591698348522186,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8144956231117249,0.4474297761917114,0.4287554919719696,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6649598479270935,0.2406018227338791,1.1108777523040771,284.9028625488281,284.95001220703125,299.8315124511719,293.1181640625,298.8704528808594,297.1707763671875,284.9039306640625,1.0,0.6980115175247192,0.3527964949607849,0.3527964949607849,1.0,1.0,-3.580461978912353,0.939604103565216,2.6408579349517822,0.1353951096534729,0.8591441512107849,0.8591441512107849,0.0,253.22381591796875,259.0,61509.921875,0.0,4166.6064453125,1.0,278.85760498046875,282.9562683105469,296.1385498046875,300.12127685546875,293.1499938964844,293.1499938964844,279.1499938964844,38664.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344838857650756,1.0,0.0,0.0,3.5855162143707275,3.5855400562286377,8.578209644838353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.453125,0.0,1482.1854248046875,1895.4371337890625,0.0,3722.1708984375,0.8930811285972595,1.0,0.0,3.0,1.0,0.0
17856120,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7899197340011597,0.4076762199401855,0.3718721866607666,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9156670570373536,0.6411945819854736,0.6105726957321167,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9220483899116516,0.6536095142364502,0.4591698348522186,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8144956231117249,0.4474297761917114,0.4287554919719696,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6649598479270935,0.2406018227338791,1.1108777523040771,284.9028625488281,284.95001220703125,299.8315124511719,293.1181640625,298.8704528808594,297.1707763671875,284.9039306640625,1.0,0.6980115175247192,0.3527964949607849,0.3527964949607849,1.0,1.0,-3.580461978912353,0.939604103565216,2.6408579349517822,0.1353951096534729,0.8591441512107849,0.8591441512107849,0.0,253.22381591796875,259.0,61509.921875,0.0,4166.6064453125,1.0,278.85760498046875,282.9562683105469,296.1385498046875,300.12127685546875,293.1499938964844,293.1499938964844,279.1499938964844,38664.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344838857650756,1.0,0.0,0.0,3.5855162143707275,3.5855400562286377,8.578209644838353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.453125,0.0,1482.1854248046875,1895.4371337890625,0.0,3722.1708984375,0.8930811285972595,1.0,0.0,3.0,1.0,0.0
17856180,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7875063419342041,0.4074808359146118,0.3715586066246032,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9123972058296204,0.640472412109375,0.6097360849380493,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9198508858680724,0.6550711989402771,0.4600521028041839,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8124708533287048,0.4476855993270874,0.4289043545722961,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6631655693054199,0.2406898885965347,1.1111841201782229,285.00152587890625,284.95001220703125,299.8127136230469,293.1268310546875,298.86541748046875,297.171875,285.0007019042969,1.0,0.6994242668151855,0.352398157119751,0.352398157119751,1.0,1.0,-3.580678224563598,0.93840891122818,2.6422693729400635,0.1340915113687515,0.9481321573257446,0.9481321573257446,0.0,255.9898834228516,262.0,60832.4375,0.0,4184.11328125,1.0,279.14190673828125,283.0765380859375,296.1039123535156,299.9722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33525.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262964129447936,1.0,0.0,0.0,3.696110963821411,3.696134805679321,9.115558441408212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.037109375,0.0,1566.3284912109375,1895.4371337890625,0.0,3647.148193359375,0.913969337940216,1.0,0.0,3.0,1.0,0.0
17856240,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7875063419342041,0.4074808359146118,0.3715586066246032,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9123972058296204,0.640472412109375,0.6097360849380493,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9198508858680724,0.6550711989402771,0.4600521028041839,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8124708533287048,0.4476855993270874,0.4289043545722961,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6631655693054199,0.2406898885965347,1.1111841201782229,285.00152587890625,284.95001220703125,299.8127136230469,293.1268310546875,298.86541748046875,297.171875,285.0007019042969,1.0,0.6994242668151855,0.352398157119751,0.352398157119751,1.0,1.0,-3.580678224563598,0.93840891122818,2.6422693729400635,0.1340915113687515,0.9481321573257446,0.9481321573257446,0.0,255.9898834228516,262.0,60832.4375,0.0,4184.11328125,1.0,279.14190673828125,283.0765380859375,296.1039123535156,299.9722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33525.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262964129447936,1.0,0.0,0.0,3.696110963821411,3.696134805679321,9.115558441408212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.037109375,0.0,1566.3284912109375,1895.4371337890625,0.0,3647.148193359375,0.913969337940216,1.0,0.0,3.0,1.0,0.0
17856300,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7862406969070435,0.4069328606128692,0.3713860511779785,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9107241034507751,0.6396616101264954,0.6093189716339111,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9186558723449708,0.6552209258079529,0.4604485929012298,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8114108443260193,0.4475044906139374,0.4289949238300323,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6622670888900757,0.2405851036310196,1.1115188598632812,284.876953125,284.95001220703125,299.8031921386719,293.1311340332031,298.8604431152344,297.1691589355469,284.8753662109375,1.0,0.7001757621765137,0.3521989583969116,0.3521989583969116,1.0,1.0,-3.5809648036956787,0.9378604292869568,2.643104553222656,0.1335873454809188,0.8615233898162842,0.8615233898162842,0.0,257.47265625,262.0,61772.91796875,0.0,4193.935546875,1.0,278.89666748046875,282.93475341796875,296.1614074707031,300.1967468261719,293.1499938964844,293.1499938964844,278.8500061035156,37728.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321871399879456,1.0,0.0,0.0,3.660872459411621,3.6608967781066895,8.942572549131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5234375,0.0,1558.26904296875,1895.4371337890625,0.0,3701.172119140625,0.9068215489387512,1.0,0.0,3.0,1.0,0.0
17856360,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7843243479728699,0.4062485694885254,0.3708427846431732,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9083687663078308,0.63868248462677,0.6084874868392944,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9166907668113708,0.6552079319953918,0.4604902267456054,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8097755312919617,0.4471821188926697,0.4287847578525543,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.660882294178009,0.240377590060234,1.1110531091690063,284.90338134765625,284.95001220703125,299.79364013671875,293.1354064941406,298.8544311523437,297.16510009765625,284.9046630859375,1.0,0.7007781267166138,0.3520171344280243,0.3520171344280243,1.0,1.0,-3.5785505771636963,0.9365264177322388,2.642024278640747,0.1328527629375457,0.858566403388977,0.858566403388977,0.0,259.3410339355469,265.0,61485.6953125,0.0,4198.978515625,1.0,278.8575439453125,282.9595947265625,296.1550598144531,300.1366882324219,293.1499938964844,293.1499938964844,279.1499938964844,38730.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338996410369872,1.0,0.0,0.0,3.581016540527344,3.581040382385254,8.55669327393116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5341796875,0.0,1477.8116455078125,1895.4371337890625,0.0,3716.832763671875,0.8922271132469177,1.0,0.0,3.0,1.0,0.0
17856420,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7819658517837524,0.406006246805191,0.3704879283905029,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.90531986951828,0.6378867626190186,0.6075830459594727,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9145196080207824,0.6564871668815613,0.4612433016300201,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.807719349861145,0.4473717212677002,0.4288722574710846,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6591581702232361,0.2404532432556152,1.1113073825836182,285.00115966796875,284.95001220703125,299.7742919921875,293.143798828125,298.8492736816406,297.1661071777344,285.0003356933594,1.0,0.7021338939666748,0.3516534566879272,0.3516534566879272,1.0,1.0,-3.578343629837036,0.9353099465370178,2.643033742904663,0.1316139101982116,0.9469366073608398,0.9469366073608398,0.0,262.107177734375,268.0,60813.1328125,0.0,4215.3564453125,1.0,279.1418762207031,283.078857421875,296.1205139160156,299.98797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33534.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925642192363739,1.0,0.0,0.0,3.692742109298706,3.692765951156616,9.098948794417084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.2578125,0.0,1562.581298828125,1895.4371337890625,0.0,3641.13427734375,0.9132161736488342,1.0,0.0,3.0,1.0,0.0
17856480,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7819658517837524,0.406006246805191,0.3704879283905029,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.90531986951828,0.6378867626190186,0.6075830459594727,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9145196080207824,0.6564871668815613,0.4612433016300201,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.807719349861145,0.4473717212677002,0.4288722574710846,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6591581702232361,0.2404532432556152,1.1113073825836182,285.00115966796875,284.95001220703125,299.7742919921875,293.143798828125,298.8492736816406,297.1661071777344,285.0003356933594,1.0,0.7021338939666748,0.3516534566879272,0.3516534566879272,1.0,1.0,-3.578343629837036,0.9353099465370178,2.643033742904663,0.1316139101982116,0.9469366073608398,0.9469366073608398,0.0,262.107177734375,268.0,60813.1328125,0.0,4215.3564453125,1.0,279.1418762207031,283.078857421875,296.1205139160156,299.98797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33534.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925642192363739,1.0,0.0,0.0,3.692742109298706,3.692765951156616,9.098948794417084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.2578125,0.0,1562.581298828125,1895.4371337890625,0.0,3641.13427734375,0.9132161736488342,1.0,0.0,3.0,1.0,0.0
17856540,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7788663506507874,0.4047302007675171,0.3697315156459808,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9016255736351012,0.6360292434692383,0.6062684059143066,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.91145122051239,0.6564427614212036,0.4615564942359924,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8049769997596741,0.4468022286891937,0.4286899268627167,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.65696781873703,0.2401288300752639,1.1111220121383667,284.9036560058594,284.95001220703125,299.7547302246094,293.15203857421875,298.8384094238281,297.1596069335937,284.9048156738281,1.0,0.7034316062927246,0.3512897789478302,0.3512897789478302,1.0,1.0,-3.575796365737915,0.9333572387695312,2.642439126968384,0.1303906440734863,0.8577719926834106,0.8577719926834106,0.0,265.45703125,271.0,61460.90234375,0.0,4229.07080078125,1.0,278.8574523925781,282.9625244140625,296.17144775390625,300.1515808105469,293.1499938964844,293.1499938964844,279.1499938964844,38716.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332159161567688,1.0,0.0,0.0,3.577086925506592,3.577110528945923,8.537923577023321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9521484375,0.0,1473.470458984375,1895.4371337890625,0.0,3710.5830078125,0.891350269317627,1.0,0.0,3.0,1.0,0.0
17856600,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7788663506507874,0.4047302007675171,0.3697315156459808,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9016255736351012,0.6360292434692383,0.6062684059143066,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.91145122051239,0.6564427614212036,0.4615564942359924,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8049769997596741,0.4468022286891937,0.4286899268627167,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.65696781873703,0.2401288300752639,1.1111220121383667,284.9036560058594,284.95001220703125,299.7547302246094,293.15203857421875,298.8384094238281,297.1596069335937,284.9048156738281,1.0,0.7034316062927246,0.3512897789478302,0.3512897789478302,1.0,1.0,-3.575796365737915,0.9333572387695312,2.642439126968384,0.1303906440734863,0.8577719926834106,0.8577719926834106,0.0,265.45703125,271.0,61460.90234375,0.0,4229.07080078125,1.0,278.8574523925781,282.9625244140625,296.17144775390625,300.1515808105469,293.1499938964844,293.1499938964844,279.1499938964844,38716.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332159161567688,1.0,0.0,0.0,3.577086925506592,3.577110528945923,8.537923577023321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9521484375,0.0,1473.470458984375,1895.4371337890625,0.0,3710.5830078125,0.891350269317627,1.0,0.0,3.0,1.0,0.0
17856660,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7765673995018005,0.4044409692287445,0.3693374395370483,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8987717628479004,0.635163426399231,0.605301558971405,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9093396663665771,0.6575497388839722,0.462189644575119,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8028960824012756,0.4469254612922668,0.428717166185379,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6553140878677368,0.2401925772428512,1.1113288402557373,285.0007629394531,284.95001220703125,299.73492431640625,293.1600952148437,298.8332214355469,297.1605529785156,284.9999389648437,1.0,0.7047328352928162,0.3509714305400848,0.3509714305400848,1.0,1.0,-3.575193405151367,0.9321577548980712,2.643035650253296,0.1292507052421569,0.9455854892730712,0.9455854892730712,0.0,268.2200012207031,274.0,60783.9375,0.0,4244.36181640625,1.0,279.141845703125,283.0813903808594,296.13671875,300.0026550292969,293.1499938964844,293.1499938964844,278.8500061035156,33539.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249412417411804,1.0,0.0,0.0,3.6885523796081534,3.688576459884644,9.07831406493642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.0703125,0.0,1557.8809814453125,1895.4371337890625,0.0,3634.6875,0.912273645401001,1.0,0.0,3.0,1.0,0.0
17856720,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7765673995018005,0.4044409692287445,0.3693374395370483,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8987717628479004,0.635163426399231,0.605301558971405,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9093396663665771,0.6575497388839722,0.462189644575119,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8028960824012756,0.4469254612922668,0.428717166185379,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6553140878677368,0.2401925772428512,1.1113288402557373,285.0007629394531,284.95001220703125,299.73492431640625,293.1600952148437,298.8332214355469,297.1605529785156,284.9999389648437,1.0,0.7047328352928162,0.3509714305400848,0.3509714305400848,1.0,1.0,-3.575193405151367,0.9321577548980712,2.643035650253296,0.1292507052421569,0.9455854892730712,0.9455854892730712,0.0,268.2200012207031,274.0,60783.9375,0.0,4244.36181640625,1.0,279.141845703125,283.0813903808594,296.13671875,300.0026550292969,293.1499938964844,293.1499938964844,278.8500061035156,33539.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249412417411804,1.0,0.0,0.0,3.6885523796081534,3.688576459884644,9.07831406493642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.0703125,0.0,1557.8809814453125,1895.4371337890625,0.0,3634.6875,0.912273645401001,1.0,0.0,3.0,1.0,0.0
17856780,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7735480070114136,0.4031240046024322,0.3685387372970581,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8951913714408875,0.6332443952560425,0.6039221286773682,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.906398355960846,0.657336413860321,0.4623827338218689,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8001747727394104,0.4462920427322387,0.4284707605838775,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6532105803489685,0.2398573160171508,1.1110864877700806,284.9042053222656,284.95001220703125,299.7149353027344,293.1679077148437,298.8226623535156,297.1545104980469,284.9049987792969,1.0,0.7059758901596069,0.3506530523300171,0.3506530523300171,1.0,1.0,-3.572227001190185,0.930220663547516,2.6420063972473145,0.128128170967102,0.8569627404212952,0.8569627404212952,0.0,271.5694580078125,277.0,61433.25390625,0.0,4256.923828125,1.0,278.8580322265625,282.9657592773437,296.1867980957031,300.16522216796875,293.1499938964844,293.1499938964844,279.1499938964844,38620.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324639439582824,1.0,0.0,0.0,3.5737297534942627,3.573753595352173,8.521905101588345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.59375,0.0,1469.156005859375,1895.4371337890625,0.0,3703.705078125,0.8905208706855774,1.0,0.0,3.0,1.0,0.0
17856840,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7735480070114136,0.4031240046024322,0.3685387372970581,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8951913714408875,0.6332443952560425,0.6039221286773682,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.906398355960846,0.657336413860321,0.4623827338218689,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8001747727394104,0.4462920427322387,0.4284707605838775,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6532105803489685,0.2398573160171508,1.1110864877700806,284.9042053222656,284.95001220703125,299.7149353027344,293.1679077148437,298.8226623535156,297.1545104980469,284.9049987792969,1.0,0.7059758901596069,0.3506530523300171,0.3506530523300171,1.0,1.0,-3.572227001190185,0.930220663547516,2.6420063972473145,0.128128170967102,0.8569627404212952,0.8569627404212952,0.0,271.5694580078125,277.0,61433.25390625,0.0,4256.923828125,1.0,278.8580322265625,282.9657592773437,296.1867980957031,300.16522216796875,293.1499938964844,293.1499938964844,279.1499938964844,38620.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324639439582824,1.0,0.0,0.0,3.5737297534942627,3.573753595352173,8.521905101588345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.59375,0.0,1469.156005859375,1895.4371337890625,0.0,3703.705078125,0.8905208706855774,1.0,0.0,3.0,1.0,0.0
17856900,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7721466422080994,0.4028967320919037,0.3681572675704956,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8935064077377319,0.6327075958251953,0.6032276153564453,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9050753116607666,0.6577460765838623,0.4624898731708526,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7988919615745544,0.446262389421463,0.4283232688903808,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6522073149681091,0.239836573600769,1.1108016967773438,285.0137939453125,284.95001220703125,299.7048645019531,293.1717529296875,298.8195495605469,297.15435791015625,285.0146789550781,1.0,0.7065380811691284,0.3504938781261444,0.3504938781261444,1.0,1.0,-3.570534467697144,0.9291937947273254,2.641340732574463,0.1274154633283615,0.9335138201713562,0.9335138201713562,0.0,273.1240234375,277.0,60596.50390625,0.0,4261.9208984375,1.0,279.09991455078125,283.0928955078125,296.1390075683594,299.9584350585937,293.1499938964844,293.1499938964844,279.1499938964844,34144.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263936877250672,1.0,0.0,0.0,3.6217877864837646,3.6218111515045166,8.752644475862326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.734375,0.0,1488.2325439453125,1895.4371337890625,0.0,3648.041748046875,0.8992249369621277,1.0,0.0,3.0,1.0,0.0
17856960,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7713056206703186,0.4027890563011169,0.3681039810180664,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8923901915550232,0.632313072681427,0.6028946042060852,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9043735265731812,0.6582804918289185,0.4628996849060058,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7981188893318176,0.446350485086441,0.4284374415874481,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6516222953796387,0.2399102747440338,1.1112473011016846,285.0003967285156,284.95001220703125,299.6947631835937,293.175537109375,298.8174133300781,297.15545654296875,284.9991455078125,1.0,0.7072253823280334,0.3503433167934418,0.3503433167934418,1.0,1.0,-3.5712339878082275,0.9289314150810242,2.6423025131225586,0.1269794106483459,0.944068193435669,0.944068193435669,0.0,274.33160400390625,280.0,60749.33203125,0.0,4271.15185546875,1.0,279.1427307128906,283.0838317871094,296.1513671875,300.0156555175781,293.1499938964844,293.1499938964844,278.8500061035156,33473.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241774678230286,1.0,0.0,0.0,3.6856143474578857,3.685638427734375,9.06385764665174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.8701171875,0.0,1554.064697265625,1895.4371337890625,0.0,3627.659423828125,0.9113145470619202,1.0,0.0,3.0,1.0,0.0
17857020,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7683925032615662,0.4014326333999634,0.3672795295715332,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8889118432998657,0.6303375959396362,0.601470947265625,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.901622474193573,0.6579107046127319,0.4629954695701599,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7954624891281128,0.4456562399864197,0.4281405508518219,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6496200561523438,0.2395666539669037,1.1109832525253296,284.9042358398437,284.95001220703125,299.6744384765625,293.1828918457031,298.8072204589844,297.1499328613281,284.9053955078125,1.0,0.7084220051765442,0.3500421941280365,0.3500421941280365,1.0,1.0,-3.5679798126220703,0.9269615411758424,2.6410183906555176,0.1258869469165802,0.8557537198066711,0.8557537198066711,0.0,277.6643371582031,283.0,61380.109375,0.0,4282.8056640625,1.0,278.8575134277344,282.9693603515625,296.2021789550781,300.17791748046875,293.1499938964844,293.1499938964844,279.1499938964844,38726.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317676424980164,1.0,0.0,0.0,3.566563129425049,3.56658673286438,8.487760396747035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.1650390625,0.0,1462.23974609375,1895.4371337890625,0.0,3697.3330078125,0.8890325427055359,1.0,0.0,3.0,1.0,0.0
17857080,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7683925032615662,0.4014326333999634,0.3672795295715332,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8889118432998657,0.6303375959396362,0.601470947265625,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.901622474193573,0.6579107046127319,0.4629954695701599,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7954624891281128,0.4456562399864197,0.4281405508518219,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6496200561523438,0.2395666539669037,1.1109832525253296,284.9042358398437,284.95001220703125,299.6744384765625,293.1828918457031,298.8072204589844,297.1499328613281,284.9053955078125,1.0,0.7084220051765442,0.3500421941280365,0.3500421941280365,1.0,1.0,-3.5679798126220703,0.9269615411758424,2.6410183906555176,0.1258869469165802,0.8557537198066711,0.8557537198066711,0.0,277.6643371582031,283.0,61380.109375,0.0,4282.8056640625,1.0,278.8575134277344,282.9693603515625,296.2021789550781,300.17791748046875,293.1499938964844,293.1499938964844,279.1499938964844,38726.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317676424980164,1.0,0.0,0.0,3.566563129425049,3.56658673286438,8.487760396747035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.1650390625,0.0,1462.23974609375,1895.4371337890625,0.0,3697.3330078125,0.8890325427055359,1.0,0.0,3.0,1.0,0.0
17857140,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7662087678909302,0.4010545015335083,0.3668065667152405,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8861688375473022,0.6293465495109558,0.6003884077072144,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.899663507938385,0.6587133407592773,0.4634096026420593,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7934348583221436,0.4456532895565033,0.4280500411987304,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6480958461761475,0.2396105825901031,1.1111067533493042,284.9996643066406,284.95001220703125,299.65399169921875,293.19000244140625,298.80194091796875,297.15093994140625,284.9984130859375,1.0,0.7096249461174011,0.3497410714626312,0.3497410714626312,1.0,1.0,-3.5666372776031494,0.9255942702293396,2.641042947769165,0.1247335076332092,0.9423614144325256,0.9423614144325256,0.0,280.4252319335937,286.0,60708.59375,0.0,4296.06787109375,1.0,279.1422424316406,283.0863342285156,296.166259765625,300.0283508300781,293.1499938964844,293.1499938964844,278.8500061035156,33499.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923488974571228,1.0,0.0,0.0,3.680248022079468,3.680271863937378,9.037482300300326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.849609375,0.0,1548.2193603515625,1895.4371337890625,0.0,3621.3212890625,0.9101054668426514,1.0,0.0,3.0,1.0,0.0
17857200,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7662087678909302,0.4010545015335083,0.3668065667152405,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8861688375473022,0.6293465495109558,0.6003884077072144,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.899663507938385,0.6587133407592773,0.4634096026420593,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7934348583221436,0.4456532895565033,0.4280500411987304,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6480958461761475,0.2396105825901031,1.1111067533493042,284.9996643066406,284.95001220703125,299.65399169921875,293.19000244140625,298.80194091796875,297.15093994140625,284.9984130859375,1.0,0.7096249461174011,0.3497410714626312,0.3497410714626312,1.0,1.0,-3.5666372776031494,0.9255942702293396,2.641042947769165,0.1247335076332092,0.9423614144325256,0.9423614144325256,0.0,280.4252319335937,286.0,60708.59375,0.0,4296.06787109375,1.0,279.1422424316406,283.0863342285156,296.166259765625,300.0283508300781,293.1499938964844,293.1499938964844,278.8500061035156,33499.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923488974571228,1.0,0.0,0.0,3.680248022079468,3.680271863937378,9.037482300300326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.849609375,0.0,1548.2193603515625,1895.4371337890625,0.0,3621.3212890625,0.9101054668426514,1.0,0.0,3.0,1.0,0.0
17857260,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7633790969848633,0.3996612727642059,0.3659443855285644,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8827733397483826,0.6273193359375,0.5989102721214294,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8969535827636719,0.6581913828849792,0.4634062051773071,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7908245325088501,0.4449005722999573,0.427694708108902,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6461749076843262,0.2392615526914596,1.1108031272888184,284.904541015625,284.95001220703125,299.6334228515625,293.19683837890625,298.7921447753906,297.14599609375,284.9056701660156,1.0,0.7107760310173035,0.3494493067264557,0.3494493067264557,1.0,1.0,-3.563034772872925,0.923547387123108,2.6394875049591064,0.1236355975270271,0.8546400666236877,0.8546400666236877,0.0,283.75555419921875,289.0,61330.99609375,0.0,4306.73583984375,1.0,278.8575744628906,282.9730224609375,296.21612548828125,300.1890869140625,293.1499938964844,293.1499938964844,279.1499938964844,38728.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310553073883056,1.0,0.0,0.0,3.56059193611145,3.560615539550781,8.45936369842093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.6171875,0.0,1455.8675537109375,1895.4371337890625,0.0,3690.810546875,0.8877170085906982,1.0,0.0,3.0,1.0,0.0
