time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7633790969848633,0.3996612727642059,0.3659443855285644,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8827733397483826,0.6273193359375,0.5989102721214294,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8969535827636719,0.6581913828849792,0.4634062051773071,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7908245325088501,0.4449005722999573,0.427694708108902,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6461749076843262,0.2392615526914596,1.1108031272888184,284.904541015625,284.95001220703125,299.6334228515625,293.19683837890625,298.7921447753906,297.14599609375,284.9056701660156,1.0,0.7107760310173035,0.3494493067264557,0.3494493067264557,1.0,1.0,-3.563034772872925,0.923547387123108,2.6394875049591064,0.1236355975270271,0.8546400666236877,0.8546400666236877,0.0,283.75555419921875,289.0,61330.99609375,0.0,4306.73583984375,1.0,278.8575744628906,282.9730224609375,296.21612548828125,300.1890869140625,293.1499938964844,293.1499938964844,279.1499938964844,38728.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310553073883056,1.0,0.0,0.0,3.56059193611145,3.560615539550781,8.45936369842093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.6171875,0.0,1455.8675537109375,1895.4371337890625,0.0,3690.810546875,0.8877170085906982,1.0,0.0,3.0,1.0,0.0
17857380,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.761264443397522,0.3992417454719543,0.3654410243034363,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8801019787788391,0.6262726783752441,0.5977829098701477,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8949881196022034,0.6588099002838135,0.4636960029602051,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7888360619544983,0.444839209318161,0.4275539815425873,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6447259187698364,0.2393073439598083,1.110944747924805,284.9994201660156,284.95001220703125,299.6127624511719,293.2033996582031,298.7870178222656,297.147216796875,284.99859619140625,1.0,0.7119381427764893,0.3491575717926025,0.3491575717926025,1.0,1.0,-3.5614137649536133,0.9221249222755432,2.639288902282715,0.1224875226616859,0.9407126307487488,0.9407126307487488,0.0,286.5082702636719,292.0,60655.87890625,0.0,4319.17529296875,1.0,279.1417236328125,283.0899353027344,296.18017578125,300.03924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33548.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922819435596466,1.0,0.0,0.0,3.672688484191896,3.6727123260498047,9.000393106362026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.869140625,0.0,1540.100830078125,1895.4371337890625,0.0,3615.155029296875,0.9087037444114684,1.0,0.0,3.0,1.0,0.0
17857440,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.761264443397522,0.3992417454719543,0.3654410243034363,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8801019787788391,0.6262726783752441,0.5977829098701477,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8949881196022034,0.6588099002838135,0.4636960029602051,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7888360619544983,0.444839209318161,0.4275539815425873,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6447259187698364,0.2393073439598083,1.110944747924805,284.9994201660156,284.95001220703125,299.6127624511719,293.2033996582031,298.7870178222656,297.147216796875,284.99859619140625,1.0,0.7119381427764893,0.3491575717926025,0.3491575717926025,1.0,1.0,-3.5614137649536133,0.9221249222755432,2.639288902282715,0.1224875226616859,0.9407126307487488,0.9407126307487488,0.0,286.5082702636719,292.0,60655.87890625,0.0,4319.17529296875,1.0,279.1417236328125,283.0899353027344,296.18017578125,300.03924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33548.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922819435596466,1.0,0.0,0.0,3.672688484191896,3.6727123260498047,9.000393106362026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.869140625,0.0,1540.100830078125,1895.4371337890625,0.0,3615.155029296875,0.9087037444114684,1.0,0.0,3.0,1.0,0.0
17857500,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7601574063301086,0.3985889852046966,0.3651715219020843,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8787184953689575,0.6253087520599365,0.5972166061401367,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8939368724822998,0.6585513353347778,0.4638151526451111,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7878044843673706,0.4444989264011383,0.4274950921535492,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6440008878707886,0.2391804009675979,1.111183762550354,284.8766174316406,284.95001220703125,299.6024169921875,293.20654296875,298.78277587890625,297.1456298828125,284.87554931640625,1.0,0.7125644683837891,0.3490116894245147,0.3490116894245147,1.0,1.0,-3.560775756835937,0.9214611053466796,2.639314651489258,0.1220602095127105,0.8546444177627563,0.8546444177627563,0.0,287.9872741699219,292.0,61547.44140625,0.0,4326.4619140625,1.0,278.8977355957031,282.9510192871094,296.2364807128906,300.2596740722656,293.1499938964844,293.1499938964844,278.8500061035156,37959.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92868834733963,1.0,0.0,0.0,3.633054494857788,3.633078575134277,8.807184599390894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.9638671875,0.0,1528.989013671875,1895.4371337890625,0.0,3669.112548828125,0.9006716012954712,1.0,0.0,3.0,1.0,0.0
17857560,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7585209012031555,0.3978177607059479,0.3645447790622711,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8767958283424377,0.6242021918296814,0.5962563157081604,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8922904133796692,0.6581236124038696,0.4635719954967499,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7862768173217773,0.444034606218338,0.4271447956562042,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.642890989780426,0.2389619052410125,1.1106481552124023,284.9046325683594,284.95001220703125,299.592041015625,293.2096252441406,298.7777709960937,297.1430053710937,284.90582275390625,1.0,0.7130489349365234,0.3488834202289581,0.3488834202289581,1.0,1.0,-3.5575106143951416,0.920040488243103,2.637470006942749,0.121412418782711,0.853219747543335,0.853219747543335,0.0,289.83380126953125,295.0,61268.4921875,0.0,4328.9658203125,1.0,278.8578491210937,282.97674560546875,296.2288513183594,300.1986999511719,293.1499938964844,293.1499938964844,279.1499938964844,38754.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303387999534608,1.0,0.0,0.0,3.55398941040039,3.5540130138397217,8.42802023726108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6845703125,0.0,1449.0205078125,1895.4371337890625,0.0,3684.246337890625,0.8862486481666565,1.0,0.0,3.0,1.0,0.0
17857620,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7564685344696045,0.3973594903945923,0.3640095889568329,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8741925954818726,0.6231051683425903,0.5950850248336792,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8903363943099976,0.6586201786994934,0.4637715518474579,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7843243479728699,0.4439196288585663,0.4269555211067199,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6415045261383057,0.2390036433935165,1.1107841730117798,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,298.7728576660156,297.1444396972656,284.997802734375,1.0,0.7141749262809753,0.3486269116401672,0.3486269116401672,1.0,1.0,-3.555624723434448,0.9186492562294006,2.6369755268096924,0.1203523874282836,0.9385769963264464,0.9385769963264464,0.0,292.58367919921875,298.0,60592.70703125,0.0,4340.64794921875,1.0,279.1416931152344,283.0926208496094,296.1923522949219,300.0480651855469,293.1499938964844,293.1499938964844,278.8500061035156,33564.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221182465553284,1.0,0.0,0.0,3.6664655208587646,3.666489124298096,8.969918212642369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.6484375,0.0,1533.261474609375,1895.4371337890625,0.0,3608.6943359375,0.9072521328926086,1.0,0.0,3.0,1.0,0.0
17857680,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7564685344696045,0.3973594903945923,0.3640095889568329,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8741925954818726,0.6231051683425903,0.5950850248336792,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8903363943099976,0.6586201786994934,0.4637715518474579,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7843243479728699,0.4439196288585663,0.4269555211067199,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6415045261383057,0.2390036433935165,1.1107841730117798,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,298.7728576660156,297.1444396972656,284.997802734375,1.0,0.7141749262809753,0.3486269116401672,0.3486269116401672,1.0,1.0,-3.555624723434448,0.9186492562294006,2.6369755268096924,0.1203523874282836,0.9385769963264464,0.9385769963264464,0.0,292.58367919921875,298.0,60592.70703125,0.0,4340.64794921875,1.0,279.1416931152344,283.0926208496094,296.1923522949219,300.0480651855469,293.1499938964844,293.1499938964844,278.8500061035156,33564.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221182465553284,1.0,0.0,0.0,3.6664655208587646,3.666489124298096,8.969918212642369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.6484375,0.0,1533.261474609375,1895.4371337890625,0.0,3608.6943359375,0.9072521328926086,1.0,0.0,3.0,1.0,0.0
17857740,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7538052797317505,0.3959062695503235,0.3630794286727905,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8709743618965149,0.6209971308708191,0.5935136079788208,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8876793384552002,0.6578470468521118,0.4635759890079498,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.781815767288208,0.4430694580078125,0.4264970123767853,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6397383809089661,0.2386510670185089,1.1104501485824585,284.9053649902344,284.95001220703125,299.55047607421875,293.2210998535156,298.7641296386719,297.1408996582031,284.906005859375,1.0,0.7152498960494995,0.3483704030513763,0.3483704030513763,1.0,1.0,-3.551435947418213,0.9165382385253906,2.6348977088928223,0.1193084046244621,0.8519254922866821,0.8519254922866821,0.0,295.9088439941406,301.0,61200.37890625,0.0,4349.62646484375,1.0,278.85821533203125,282.9804382324219,296.2397155761719,300.2051696777344,293.1499938964844,293.1499938964844,279.1499938964844,38640.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295870661735536,1.0,0.0,0.0,3.547851324081421,3.547874927520752,8.398932891395816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.177734375,0.0,1441.6697998046875,1895.4371337890625,0.0,3677.35546875,0.8848189115524292,1.0,0.0,3.0,1.0,0.0
17857800,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7538052797317505,0.3959062695503235,0.3630794286727905,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8709743618965149,0.6209971308708191,0.5935136079788208,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8876793384552002,0.6578470468521118,0.4635759890079498,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.781815767288208,0.4430694580078125,0.4264970123767853,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6397383809089661,0.2386510670185089,1.1104501485824585,284.9053649902344,284.95001220703125,299.55047607421875,293.2210998535156,298.7641296386719,297.1408996582031,284.906005859375,1.0,0.7152498960494995,0.3483704030513763,0.3483704030513763,1.0,1.0,-3.551435947418213,0.9165382385253906,2.6348977088928223,0.1193084046244621,0.8519254922866821,0.8519254922866821,0.0,295.9088439941406,301.0,61200.37890625,0.0,4349.62646484375,1.0,278.85821533203125,282.9804382324219,296.2397155761719,300.2051696777344,293.1499938964844,293.1499938964844,279.1499938964844,38640.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295870661735536,1.0,0.0,0.0,3.547851324081421,3.547874927520752,8.398932891395816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.177734375,0.0,1441.6697998046875,1895.4371337890625,0.0,3677.35546875,0.8848189115524292,1.0,0.0,3.0,1.0,0.0
17857860,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7518234252929688,0.3954146802425384,0.3625212609767914,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8684521317481995,0.6198604106903076,0.5923123359680176,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8857714533805847,0.6582697629928589,0.4637292325496673,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7799124717712402,0.4429115355014801,0.4262716770172119,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6384094953536987,0.238684132695198,1.1105583906173706,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,298.7593994140625,297.1424560546875,284.9973449707031,1.0,0.7163451910018921,0.3481574356555938,0.3481574356555938,1.0,1.0,-3.549354076385498,0.9152212142944336,2.6341328620910645,0.1183652952313423,0.9362478852272034,0.9362478852272034,0.0,298.6492614746094,304.0,60508.671875,0.0,4360.6904296875,1.0,279.1416320800781,283.095703125,296.2030029296875,300.0538024902344,293.1499938964844,293.1499938964844,278.8500061035156,33567.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213598966598512,1.0,0.0,0.0,3.658334016799927,3.658357620239258,8.930175567911647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5966796875,0.0,1524.2176513671875,1895.4371337890625,0.0,3601.703125,0.9054796695709229,1.0,0.0,3.0,1.0,0.0
17857920,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7518234252929688,0.3954146802425384,0.3625212609767914,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8684521317481995,0.6198604106903076,0.5923123359680176,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8857714533805847,0.6582697629928589,0.4637292325496673,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7799124717712402,0.4429115355014801,0.4262716770172119,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6384094953536987,0.238684132695198,1.1105583906173706,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,298.7593994140625,297.1424560546875,284.9973449707031,1.0,0.7163451910018921,0.3481574356555938,0.3481574356555938,1.0,1.0,-3.549354076385498,0.9152212142944336,2.6341328620910645,0.1183652952313423,0.9362478852272034,0.9362478852272034,0.0,298.6492614746094,304.0,60508.671875,0.0,4360.6904296875,1.0,279.1416320800781,283.095703125,296.2030029296875,300.0538024902344,293.1499938964844,293.1499938964844,278.8500061035156,33567.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213598966598512,1.0,0.0,0.0,3.658334016799927,3.658357620239258,8.930175567911647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5966796875,0.0,1524.2176513671875,1895.4371337890625,0.0,3601.703125,0.9054796695709229,1.0,0.0,3.0,1.0,0.0
17857980,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7492493987083435,0.3939390778541565,0.3615677952766418,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8653361201286316,0.6177254319190979,0.5907115340232849,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8831815123558044,0.6574450135231018,0.4634921848773956,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7774694561958313,0.4420264363288879,0.4257775843143463,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6367115378379822,0.2383248656988144,1.110190987586975,284.9057006835937,284.95001220703125,299.5089111328125,293.23114013671875,298.75115966796875,297.139404296875,284.9063415527344,1.0,0.7173914909362793,0.347944438457489,0.347944438457489,1.0,1.0,-3.544969320297241,0.9131893515586852,2.631779909133911,0.117439828813076,0.8501708507537842,0.8501708507537842,0.0,301.9661560058594,307.0,61099.32421875,0.0,4369.04541015625,1.0,278.8582763671875,282.9842834472656,296.2496032714844,300.20916748046875,293.1499938964844,293.1499938964844,279.1499938964844,38647.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287952780723572,1.0,0.0,0.0,3.5388104915618896,3.5388338565826416,8.35618209293898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.54296875,0.0,1432.1558837890625,1895.4371337890625,0.0,3670.09375,0.8828258514404297,1.0,0.0,3.0,1.0,0.0
17858040,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7492493987083435,0.3939390778541565,0.3615677952766418,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8653361201286316,0.6177254319190979,0.5907115340232849,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8831815123558044,0.6574450135231018,0.4634921848773956,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7774694561958313,0.4420264363288879,0.4257775843143463,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6367115378379822,0.2383248656988144,1.110190987586975,284.9057006835937,284.95001220703125,299.5089111328125,293.23114013671875,298.75115966796875,297.139404296875,284.9063415527344,1.0,0.7173914909362793,0.347944438457489,0.347944438457489,1.0,1.0,-3.544969320297241,0.9131893515586852,2.631779909133911,0.117439828813076,0.8501708507537842,0.8501708507537842,0.0,301.9661560058594,307.0,61099.32421875,0.0,4369.04541015625,1.0,278.8582763671875,282.9842834472656,296.2496032714844,300.20916748046875,293.1499938964844,293.1499938964844,279.1499938964844,38647.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287952780723572,1.0,0.0,0.0,3.5388104915618896,3.5388338565826416,8.35618209293898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.54296875,0.0,1432.1558837890625,1895.4371337890625,0.0,3670.09375,0.8828258514404297,1.0,0.0,3.0,1.0,0.0
17858100,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7480589747428894,0.3936231434345245,0.3611164689064026,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8638774752616882,0.6170746684074402,0.5899206399917603,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8819939494132996,0.6575632691383362,0.4633947014808655,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7763237953186035,0.4418735206127167,0.4255187511444092,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6359013915061951,0.2382928133010864,1.1098679304122925,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,298.7484130859375,297.13970947265625,285.013427734375,1.0,0.7178645133972168,0.3478379547595978,0.3478379547595978,1.0,1.0,-3.5426509380340576,0.9121408462524414,2.630510091781616,0.1168381050229072,0.9250904321670532,0.9250904321670532,0.0,303.50128173828125,307.0,60273.8671875,0.0,4372.14306640625,1.0,279.0990905761719,283.10870361328125,296.20050048828125,300.00152587890625,293.1499938964844,293.1499938964844,279.1499938964844,34110.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227204918861388,1.0,0.0,0.0,3.5878984928131104,3.587921619415283,8.589613003096019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.451171875,0.0,1451.2744140625,1895.4371337890625,0.0,3614.24365234375,0.8916427493095398,1.0,0.0,3.0,1.0,0.0
17858160,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7473227381706238,0.3934190571308136,0.3609806299209595,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8628827929496765,0.6165550351142883,0.5894754528999329,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8813188076019287,0.6578313112258911,0.463613212108612,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7756059169769287,0.4418314099311828,0.4255147874355316,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6354261636734009,0.2383500188589096,1.1102570295333862,284.9974365234375,284.95001220703125,299.4881591796875,293.235595703125,298.7465209960937,297.1410522460937,284.99615478515625,1.0,0.7184602618217468,0.3477395474910736,0.3477395474910736,1.0,1.0,-3.542675971984864,0.9118368625640868,2.6308391094207764,0.1165036708116531,0.9336095452308656,0.9336095452308656,0.0,304.7079162597656,310.0,60410.02734375,0.0,4379.51513671875,1.0,279.1424255371094,283.09814453125,296.2113952636719,300.0565185546875,293.1499938964844,293.1499938964844,278.8500061035156,33496.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205058813095092,1.0,0.0,0.0,3.651463270187378,3.651486873626709,8.896663530322257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.4697265625,0.0,1516.0579833984375,1895.4371337890625,0.0,3593.826416015625,0.9036306738853456,1.0,0.0,3.0,1.0,0.0
17858220,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7448438405990601,0.3919253051280975,0.360013484954834,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8598789572715759,0.6143996715545654,0.587856113910675,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8788247108459473,0.6569998264312744,0.4633702933788299,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7732390761375427,0.4409157335758209,0.424993485212326,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6337970495223999,0.2379860281944275,1.1098724603652954,284.9060974121094,284.95001220703125,299.46746826171875,293.2396545410156,298.7384948730469,297.1381530761719,284.9067077636719,1.0,0.7194859385490417,0.3475427329540252,0.3475427329540252,1.0,1.0,-3.538191795349121,0.9098271727561952,2.628364562988281,0.1156206056475639,0.8482409715652466,0.8482409715652466,0.0,308.0087585449219,313.0,60980.10546875,0.0,4387.45947265625,1.0,278.8583984375,282.9882202148437,296.2579650878906,300.2105407714844,293.1499938964844,293.1499938964844,279.1499938964844,38654.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279598593711852,1.0,0.0,0.0,3.528665781021118,3.52868914604187,8.308342103191535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.7275390625,0.0,1421.52392578125,1895.4371337890625,0.0,3662.427001953125,0.8805931806564331,1.0,0.0,3.0,1.0,0.0
17858280,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7448438405990601,0.3919253051280975,0.360013484954834,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8598789572715759,0.6143996715545654,0.587856113910675,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8788247108459473,0.6569998264312744,0.4633702933788299,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7732390761375427,0.4409157335758209,0.424993485212326,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6337970495223999,0.2379860281944275,1.1098724603652954,284.9060974121094,284.95001220703125,299.46746826171875,293.2396545410156,298.7384948730469,297.1381530761719,284.9067077636719,1.0,0.7194859385490417,0.3475427329540252,0.3475427329540252,1.0,1.0,-3.538191795349121,0.9098271727561952,2.628364562988281,0.1156206056475639,0.8482409715652466,0.8482409715652466,0.0,308.0087585449219,313.0,60980.10546875,0.0,4387.45947265625,1.0,278.8583984375,282.9882202148437,296.2579650878906,300.2105407714844,293.1499938964844,293.1499938964844,279.1499938964844,38654.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279598593711852,1.0,0.0,0.0,3.528665781021118,3.52868914604187,8.308342103191535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.7275390625,0.0,1421.52392578125,1895.4371337890625,0.0,3662.427001953125,0.8805931806564331,1.0,0.0,3.0,1.0,0.0
17858340,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7429876923561096,0.3913794755935669,0.3594126105308532,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8575148582458496,0.6132012009620667,0.5866056680679321,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8770473003387451,0.6573954820632935,0.4635031521320343,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.77143394947052,0.4406871199607849,0.4247059226036072,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6325643658638,0.2380059361457824,1.1099293231964111,284.9967346191406,284.95001220703125,299.4468688964844,293.2432861328125,298.7341003417969,297.1400146484375,284.995849609375,1.0,0.720539391040802,0.3473458886146545,0.3473458886146545,1.0,1.0,-3.5358383655548096,0.9084844589233398,2.6273539066314697,0.1147087067365646,0.9307544231414796,0.9307544231414796,0.0,310.7382507324219,316.0,60289.0390625,0.0,4397.65673828125,1.0,279.1414794921875,283.10125732421875,296.2198486328125,300.05780029296875,293.1499938964844,293.1499938964844,278.8500061035156,33583.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197167158126832,1.0,0.0,0.0,3.639918804168701,3.639942407608032,8.84049768501427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.8388671875,0.0,1503.9537353515625,1895.4371337890625,0.0,3586.543701171875,0.9012876152992249,1.0,0.0,3.0,1.0,0.0
17858400,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7429876923561096,0.3913794755935669,0.3594126105308532,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8575148582458496,0.6132012009620667,0.5866056680679321,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8770473003387451,0.6573954820632935,0.4635031521320343,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.77143394947052,0.4406871199607849,0.4247059226036072,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6325643658638,0.2380059361457824,1.1099293231964111,284.9967346191406,284.95001220703125,299.4468688964844,293.2432861328125,298.7341003417969,297.1400146484375,284.995849609375,1.0,0.720539391040802,0.3473458886146545,0.3473458886146545,1.0,1.0,-3.5358383655548096,0.9084844589233398,2.6273539066314697,0.1147087067365646,0.9307544231414796,0.9307544231414796,0.0,310.7382507324219,316.0,60289.0390625,0.0,4397.65673828125,1.0,279.1414794921875,283.10125732421875,296.2198486328125,300.05780029296875,293.1499938964844,293.1499938964844,278.8500061035156,33583.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197167158126832,1.0,0.0,0.0,3.639918804168701,3.639942407608032,8.84049768501427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.8388671875,0.0,1503.9537353515625,1895.4371337890625,0.0,3586.543701171875,0.9012876152992249,1.0,0.0,3.0,1.0,0.0
17858460,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7405815720558167,0.3898728787899017,0.3584229946136474,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8546051383018494,0.6110312938690186,0.5849594473838806,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8746482729911804,0.6566045880317688,0.4632744789123535,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.769128680229187,0.4397453665733337,0.4241519570350647,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6309868097305298,0.2376393973827362,1.1095147132873535,284.9066162109375,284.95001220703125,299.4263610839844,293.2464599609375,298.7261962890625,297.13726806640625,284.9071350097656,1.0,0.7215494513511658,0.3471549451351166,0.3471549451351166,1.0,1.0,-3.531236171722412,0.9064581394195556,2.6247780323028564,0.113827995955944,0.8462145924568176,0.8462145924568176,0.0,314.0366516113281,319.0,60848.3125,0.0,4405.22216796875,1.0,278.85845947265625,282.9921875,296.26470947265625,300.2094421386719,293.1499938964844,293.1499938964844,279.1499938964844,38656.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271157383918762,1.0,0.0,0.0,3.517815351486206,3.517838478088379,8.257324566329771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.3525390625,0.0,1410.173095703125,1895.4371337890625,0.0,3654.676025390625,0.8781968355178833,1.0,0.0,3.0,1.0,0.0
17858520,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7405815720558167,0.3898728787899017,0.3584229946136474,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8546051383018494,0.6110312938690186,0.5849594473838806,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8746482729911804,0.6566045880317688,0.4632744789123535,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.769128680229187,0.4397453665733337,0.4241519570350647,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6309868097305298,0.2376393973827362,1.1095147132873535,284.9066162109375,284.95001220703125,299.4263610839844,293.2464599609375,298.7261962890625,297.13726806640625,284.9071350097656,1.0,0.7215494513511658,0.3471549451351166,0.3471549451351166,1.0,1.0,-3.531236171722412,0.9064581394195556,2.6247780323028564,0.113827995955944,0.8462145924568176,0.8462145924568176,0.0,314.0366516113281,319.0,60848.3125,0.0,4405.22216796875,1.0,278.85845947265625,282.9921875,296.26470947265625,300.2094421386719,293.1499938964844,293.1499938964844,279.1499938964844,38656.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271157383918762,1.0,0.0,0.0,3.517815351486206,3.517838478088379,8.257324566329771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.3525390625,0.0,1410.173095703125,1895.4371337890625,0.0,3654.676025390625,0.8781968355178833,1.0,0.0,3.0,1.0,0.0
17858580,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7387851476669312,0.3893067538738251,0.3578070402145386,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8523217439651489,0.6098101735115051,0.5836917161941528,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.872965395450592,0.6570541262626648,0.4634440839290619,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7673768997192383,0.4394880533218384,0.4238394200801849,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6297980546951294,0.2376563847064972,1.109561800956726,284.9961242675781,284.95001220703125,299.4059753417969,293.24920654296875,298.7219543457031,297.1391906738281,284.9952392578125,1.0,0.7225934267044067,0.3469640016555786,0.3469640016555786,1.0,1.0,-3.528846502304077,0.905124008655548,2.623722553253174,0.1129311621189117,0.9278549551963806,0.9278549551963806,0.0,316.7593994140625,322.0,60160.76171875,0.0,4415.244140625,1.0,279.14141845703125,283.1041259765625,296.2257995605469,300.0560607910156,293.1499938964844,293.1499938964844,278.8500061035156,33585.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188739061355592,1.0,0.0,0.0,3.629433870315552,3.629457473754883,8.789639878159505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.310546875,0.0,1492.441162109375,1895.4371337890625,0.0,3578.762451171875,0.8989298343658447,1.0,0.0,3.0,1.0,0.0
17858640,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7387851476669312,0.3893067538738251,0.3578070402145386,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8523217439651489,0.6098101735115051,0.5836917161941528,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.872965395450592,0.6570541262626648,0.4634440839290619,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7673768997192383,0.4394880533218384,0.4238394200801849,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6297980546951294,0.2376563847064972,1.109561800956726,284.9961242675781,284.95001220703125,299.4059753417969,293.24920654296875,298.7219543457031,297.1391906738281,284.9952392578125,1.0,0.7225934267044067,0.3469640016555786,0.3469640016555786,1.0,1.0,-3.528846502304077,0.905124008655548,2.623722553253174,0.1129311621189117,0.9278549551963806,0.9278549551963806,0.0,316.7593994140625,322.0,60160.76171875,0.0,4415.244140625,1.0,279.14141845703125,283.1041259765625,296.2257995605469,300.0560607910156,293.1499938964844,293.1499938964844,278.8500061035156,33585.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188739061355592,1.0,0.0,0.0,3.629433870315552,3.629457473754883,8.789639878159505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.310546875,0.0,1492.441162109375,1895.4371337890625,0.0,3578.762451171875,0.8989298343658447,1.0,0.0,3.0,1.0,0.0
17858700,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.737835705280304,0.3885972797870636,0.3574756979942322,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8511320352554321,0.6087750792503357,0.5830448269844055,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8720693588256836,0.656754732131958,0.4635196328163147,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7664638161659241,0.4390583634376526,0.4236895442008972,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6291964054107666,0.2375154048204422,1.109732151031494,284.8764038085937,284.95001220703125,299.3958435058594,293.2504272460937,298.718505859375,297.1383972167969,284.875732421875,1.0,0.7231607437133789,0.3468685150146484,0.3468685150146484,1.0,1.0,-3.52779221534729,0.90449458360672,2.623297691345215,0.1126206070184707,0.8431572318077087,0.8431572318077087,0.0,318.23114013671875,322.0,60982.72265625,0.0,4421.2783203125,1.0,278.8988037109375,282.96905517578125,296.2800598144531,300.27099609375,293.1499938964844,293.1499938964844,278.8500061035156,38209.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247124195098876,1.0,0.0,0.0,3.583880424499512,3.5839040279388428,8.570384011363785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.5966796875,0.0,1477.0733642578125,1895.4371337890625,0.0,3632.582275390625,0.8898281455039978,1.0,0.0,3.0,1.0,0.0
17858760,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7364600300788879,0.3877913951873779,0.3568095564842224,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8495185375213623,0.6076282858848572,0.5820341110229492,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8706933856010437,0.6563429832458496,0.4632683992385864,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7651483416557312,0.4385252594947815,0.423265278339386,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6282766461372375,0.2372902035713195,1.109147071838379,284.9068298339844,284.95001220703125,299.3857421875,293.2514953613281,298.71435546875,297.1366577148437,284.9078369140625,1.0,0.7235978841781616,0.3467878401279449,0.3467878401279449,1.0,1.0,-3.5242607593536377,0.903148591518402,2.621112108230591,0.1120948195457458,0.8439569473266602,0.8439569473266602,0.0,320.04376220703125,310.0,60693.515625,0.0,4422.72021484375,1.0,278.8582458496094,282.99639892578125,296.2701721191406,300.20623779296875,293.1499938964844,293.1499938964844,279.1499938964844,38784.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262928366661072,1.0,0.0,0.0,3.504589319229126,3.504612445831299,8.195350460482587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.8525390625,0.0,1397.335205078125,1895.4371337890625,0.0,3647.115478515625,0.8753788471221924,1.0,0.0,3.0,1.0,0.0
17858820,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7379176616668701,0.3872300982475281,0.3559240400791168,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8512110114097595,0.6063966155052185,0.5804733037948608,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8733115196228027,0.6568942666053772,0.4632948935031891,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7670444250106812,0.4382559359073639,0.4226570129394531,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6297982335090637,0.2373210191726684,1.107902765274048,284.9940795898437,284.95001220703125,299.3656921386719,293.2533264160156,298.7103576660156,297.1388244628906,284.9931640625,1.0,0.7205621004104614,0.3466265201568603,0.3466265201568603,1.0,1.0,-3.51911735534668,0.9010589718818665,2.618058204650879,0.1111086905002594,0.9236263036727904,0.9236263036727904,0.0,315.6085205078125,298.0,59991.22265625,0.0,4382.29931640625,1.0,279.14129638671875,283.1062316894531,296.2297668457031,300.0506286621094,293.1499938964844,293.1499938964844,278.8500061035156,33634.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180154204368592,1.0,0.0,0.0,3.617228746414185,3.617252111434937,8.730623335395649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.21484375,0.0,1479.4716796875,1895.4371337890625,0.0,3570.83251953125,0.8962100148200989,1.0,0.0,3.0,1.0,0.0
17858880,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7379176616668701,0.3872300982475281,0.3559240400791168,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8512110114097595,0.6063966155052185,0.5804733037948608,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8733115196228027,0.6568942666053772,0.4632948935031891,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7670444250106812,0.4382559359073639,0.4226570129394531,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6297982335090637,0.2373210191726684,1.107902765274048,284.9940795898437,284.95001220703125,299.3656921386719,293.2533264160156,298.7103576660156,297.1388244628906,284.9931640625,1.0,0.7205621004104614,0.3466265201568603,0.3466265201568603,1.0,1.0,-3.51911735534668,0.9010589718818665,2.618058204650879,0.1111086905002594,0.9236263036727904,0.9236263036727904,0.0,315.6085205078125,298.0,59991.22265625,0.0,4382.29931640625,1.0,279.14129638671875,283.1062316894531,296.2297668457031,300.0506286621094,293.1499938964844,293.1499938964844,278.8500061035156,33634.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180154204368592,1.0,0.0,0.0,3.617228746414185,3.617252111434937,8.730623335395649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.21484375,0.0,1479.4716796875,1895.4371337890625,0.0,3570.83251953125,0.8962100148200989,1.0,0.0,3.0,1.0,0.0
17858940,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7407314777374268,0.3858055472373962,0.3545726537704468,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8546591401100159,0.6042690873146057,0.5784131288528442,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8778099417686462,0.6563646197319031,0.462905615568161,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.770577609539032,0.4373440444469452,0.4216796159744262,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6325726509094238,0.237033411860466,1.105707764625549,284.90643310546875,284.95001220703125,299.3458251953125,293.254638671875,298.70343017578125,297.13720703125,284.90679931640625,1.0,0.7157118320465088,0.3464652001857757,0.3464652001857757,1.0,1.0,-3.510738134384156,0.8979668617248535,2.6127712726593018,0.110004112124443,0.8399245738983154,0.8399245738983154,0.0,307.8292236328125,286.0,60459.34765625,0.0,4313.345703125,1.0,278.8586730957031,283.0006103515625,296.2719116210937,300.1941223144531,293.1499938964844,293.1499938964844,279.1499938964844,38754.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252235293388368,1.0,0.0,0.0,3.488572120666504,3.4885950088500977,8.120610459627642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.6015625,0.0,1380.5799560546875,1895.4371337890625,0.0,3637.283935546875,0.8718174695968628,1.0,0.0,3.0,1.0,0.0
17859000,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7407314777374268,0.3858055472373962,0.3545726537704468,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8546591401100159,0.6042690873146057,0.5784131288528442,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8778099417686462,0.6563646197319031,0.462905615568161,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.770577609539032,0.4373440444469452,0.4216796159744262,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6325726509094238,0.237033411860466,1.105707764625549,284.90643310546875,284.95001220703125,299.3458251953125,293.254638671875,298.70343017578125,297.13720703125,284.90679931640625,1.0,0.7157118320465088,0.3464652001857757,0.3464652001857757,1.0,1.0,-3.510738134384156,0.8979668617248535,2.6127712726593018,0.110004112124443,0.8399245738983154,0.8399245738983154,0.0,307.8292236328125,286.0,60459.34765625,0.0,4313.345703125,1.0,278.8586730957031,283.0006103515625,296.2719116210937,300.1941223144531,293.1499938964844,293.1499938964844,279.1499938964844,38754.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252235293388368,1.0,0.0,0.0,3.488572120666504,3.4885950088500977,8.120610459627642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.6015625,0.0,1380.5799560546875,1895.4371337890625,0.0,3637.283935546875,0.8718174695968628,1.0,0.0,3.0,1.0,0.0
17859060,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7453142404556274,0.3853629827499389,0.3535839021205902,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8601252436637878,0.6031186580657959,0.576706051826477,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8845524787902832,0.6571553945541382,0.4629266262054443,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7759671211242676,0.4371613562107086,0.4209263026714325,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6367312073707581,0.2371866405010223,1.103919506072998,284.992431640625,284.95001220703125,299.3261413574219,293.2554626464844,298.7005615234375,297.1405944824219,284.9915771484375,1.0,0.7099660038948059,0.3463901281356811,0.3463901281356811,1.0,1.0,-3.504455089569092,0.8957921266555786,2.6086630821228027,0.1091355755925178,0.9177244305610656,0.9177244305610656,0.0,297.5708312988281,274.0,59730.1875,0.0,4235.3798828125,1.0,279.1411437988281,283.110107421875,296.2308349609375,300.0357666015625,293.1499938964844,293.1499938964844,278.8500061035156,33692.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167330861091614,1.0,0.0,0.0,3.5976881980896,3.5977113246917725,8.636550887786143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.1884765625,0.0,1458.724365234375,1895.4371337890625,0.0,3558.97900390625,0.8918654918670654,1.0,0.0,3.0,1.0,0.0
17859120,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7453142404556274,0.3853629827499389,0.3535839021205902,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8601252436637878,0.6031186580657959,0.576706051826477,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8845524787902832,0.6571553945541382,0.4629266262054443,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7759671211242676,0.4371613562107086,0.4209263026714325,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6367312073707581,0.2371866405010223,1.103919506072998,284.992431640625,284.95001220703125,299.3261413574219,293.2554626464844,298.7005615234375,297.1405944824219,284.9915771484375,1.0,0.7099660038948059,0.3463901281356811,0.3463901281356811,1.0,1.0,-3.504455089569092,0.8957921266555786,2.6086630821228027,0.1091355755925178,0.9177244305610656,0.9177244305610656,0.0,297.5708312988281,274.0,59730.1875,0.0,4235.3798828125,1.0,279.1411437988281,283.110107421875,296.2308349609375,300.0357666015625,293.1499938964844,293.1499938964844,278.8500061035156,33692.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167330861091614,1.0,0.0,0.0,3.5976881980896,3.5977113246917725,8.636550887786143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.1884765625,0.0,1458.724365234375,1895.4371337890625,0.0,3558.97900390625,0.8918654918670654,1.0,0.0,3.0,1.0,0.0
