time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7501862645149231,0.3840599656105041,0.3522290885448456,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8660420775413513,0.6010889410972595,0.5746164917945862,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8917835354804993,0.656990110874176,0.4626760482788086,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7817803025245667,0.4363521635532379,0.4199246764183044,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6412789821624756,0.237019807100296,1.1017210483551023,284.90777587890625,284.95001220703125,299.30670166015625,293.2557678222656,298.6947631835937,297.1400756835937,284.9080505371094,1.0,0.7037018537521362,0.3463150560855865,0.3463150560855865,1.0,1.0,-3.496169090270996,0.8930006623268127,2.603168487548828,0.1082936972379684,0.8361946940422058,0.8361946940422058,0.0,286.8846740722656,262.0,60180.58203125,0.0,4149.91943359375,1.0,278.8588562011719,283.0072326660156,296.2724304199219,300.17724609375,293.1499938964844,293.1499938964844,279.1499938964844,38743.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238194823265076,1.0,0.0,0.0,3.467240571975708,3.4672634601593018,8.021605140129395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.55859375,0.0,1358.6859130859375,1895.4371337890625,0.0,3624.3642578125,0.8671097755432129,1.0,0.0,3.0,1.0,0.0
17859240,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7501862645149231,0.3840599656105041,0.3522290885448456,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8660420775413513,0.6010889410972595,0.5746164917945862,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8917835354804993,0.656990110874176,0.4626760482788086,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7817803025245667,0.4363521635532379,0.4199246764183044,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6412789821624756,0.237019807100296,1.1017210483551023,284.90777587890625,284.95001220703125,299.30670166015625,293.2557678222656,298.6947631835937,297.1400756835937,284.9080505371094,1.0,0.7037018537521362,0.3463150560855865,0.3463150560855865,1.0,1.0,-3.496169090270996,0.8930006623268127,2.603168487548828,0.1082936972379684,0.8361946940422058,0.8361946940422058,0.0,286.8846740722656,262.0,60180.58203125,0.0,4149.91943359375,1.0,278.8588562011719,283.0072326660156,296.2724304199219,300.17724609375,293.1499938964844,293.1499938964844,279.1499938964844,38743.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238194823265076,1.0,0.0,0.0,3.467240571975708,3.4672634601593018,8.021605140129395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.55859375,0.0,1358.6859130859375,1895.4371337890625,0.0,3624.3642578125,0.8671097755432129,1.0,0.0,3.0,1.0,0.0
17859300,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7530050277709961,0.3838303983211517,0.3515990376472473,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8694343566894531,0.6004912257194519,0.5736074447631836,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8958911299705505,0.6575157046318054,0.4626454412937164,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7850713729858398,0.4362515807151794,0.4194378554821014,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.643849790096283,0.2370997220277786,1.100561499595642,285.01025390625,284.95001220703125,299.2970886230469,293.2557373046875,298.6932983398437,297.14166259765625,285.0105285644531,1.0,0.7004306316375732,0.3462775349617004,0.3462775349617004,1.0,1.0,-3.492173671722412,0.8916558623313904,2.600517988204956,0.1077664270997047,0.9079116582870485,0.9079116582870485,0.0,281.2048034667969,262.0,59373.3515625,0.0,4105.71875,1.0,279.0973205566406,283.1269226074219,296.22125244140625,299.9681396484375,293.1499938964844,293.1499938964844,279.1499938964844,34087.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176114201545716,1.0,0.0,0.0,3.517373323440552,3.517395734786988,8.255249781541352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6259765625,0.0,1376.771728515625,1895.4371337890625,0.0,3567.09912109375,0.8759298324584961,1.0,0.0,3.0,1.0,0.0
17859360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7564639449119568,0.3837016522884369,0.3512641191482544,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8735024929046631,0.6000072956085205,0.5729179978370667,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9007416367530824,0.6582039594650269,0.462939590215683,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7889816164970398,0.4362565279006958,0.4191959798336029,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6469355225563049,0.2372688949108123,1.1001039743423462,284.9918518066406,284.95001220703125,299.2875366210937,293.25555419921875,298.6927185058594,297.1442565917969,284.9905700683594,1.0,0.6972332000732422,0.3462580442428589,0.3462580442428589,1.0,1.0,-3.49045205116272,0.8910622000694275,2.5993897914886475,0.1075287386775016,0.9128817915916444,0.9128817915916444,0.0,275.1401062011719,250.0,59478.09375,0.0,4065.142333984375,1.0,279.14178466796875,283.1142272949219,296.2301330566406,300.0192565917969,293.1499938964844,293.1499938964844,278.8500061035156,33580.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152884483337402,1.0,0.0,0.0,3.579786777496338,3.579809665679932,8.550816801289329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5576171875,0.0,1438.6890869140625,1895.4371337890625,0.0,3545.615478515625,0.8875647783279419,1.0,0.0,3.0,1.0,0.0
17859420,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7628270387649536,0.3824739456176758,0.3499524891376495,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8811307549476624,0.598042368888855,0.5708624124526978,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9101187586784364,0.6583815813064575,0.4629268646240234,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7963122129440308,0.4355229139328003,0.4182400107383728,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6528473496437073,0.2371824979782104,1.0981385707855225,284.9090576171875,284.95001220703125,299.26861572265625,293.2547607421875,298.6874694824219,297.1441955566406,284.9092712402344,1.0,0.6905934810638428,0.3462190926074981,0.3462190926074981,1.0,1.0,-3.4828803539276123,0.8886035680770874,2.5942769050598145,0.1068585813045501,0.8330863118171692,0.8330863118171692,0.0,263.698974609375,238.0,59921.61328125,0.0,3977.72021484375,1.0,278.8590393066406,283.0133056640625,296.271728515625,300.16033935546875,293.1499938964844,293.1499938964844,279.1499938964844,38695.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224774241447448,1.0,0.0,0.0,3.4475514888763428,3.4475739002227783,7.930760261842806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.2197265625,0.0,1338.4317626953125,1895.4371337890625,0.0,3612.004150390625,0.8627339005470276,1.0,0.0,3.0,1.0,0.0
17859480,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7628270387649536,0.3824739456176758,0.3499524891376495,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8811307549476624,0.598042368888855,0.5708624124526978,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9101187586784364,0.6583815813064575,0.4629268646240234,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7963122129440308,0.4355229139328003,0.4182400107383728,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6528473496437073,0.2371824979782104,1.0981385707855225,284.9090576171875,284.95001220703125,299.26861572265625,293.2547607421875,298.6874694824219,297.1441955566406,284.9092712402344,1.0,0.6905934810638428,0.3462190926074981,0.3462190926074981,1.0,1.0,-3.4828803539276123,0.8886035680770874,2.5942769050598145,0.1068585813045501,0.8330863118171692,0.8330863118171692,0.0,263.698974609375,238.0,59921.61328125,0.0,3977.72021484375,1.0,278.8590393066406,283.0133056640625,296.271728515625,300.16033935546875,293.1499938964844,293.1499938964844,279.1499938964844,38695.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224774241447448,1.0,0.0,0.0,3.4475514888763428,3.4475739002227783,7.930760261842806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.2197265625,0.0,1338.4317626953125,1895.4371337890625,0.0,3612.004150390625,0.8627339005470276,1.0,0.0,3.0,1.0,0.0
17859540,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7706647515296936,0.3821560144424438,0.3490244448184967,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8903213739395142,0.5969944596290588,0.5691954493522644,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.922054648399353,0.6598210334777832,0.4633588194847107,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.80498868227005,0.43547323346138,0.4175517559051513,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6599661111831665,0.2374904155731201,1.0967530012130735,284.9915466308594,284.95001220703125,299.25,293.2534484863281,298.6858825683594,297.14874267578125,284.99072265625,1.0,0.6839152574539185,0.3461801707744598,0.3461801707744598,1.0,1.0,-3.477776050567627,0.886913537979126,2.59086275100708,0.1062096953392028,0.908761978149414,0.908761978149414,0.0,251.59109497070312,226.0,59236.87109375,0.0,3892.909423828125,1.0,279.1408386230469,283.1188659667969,296.22930908203125,300.00347900390625,293.1499938964844,293.1499938964844,278.8500061035156,33648.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140958786010742,1.0,0.0,0.0,3.559765815734864,3.559788703918457,8.45543922878278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.4736328125,0.0,1417.91455078125,1895.4371337890625,0.0,3534.5751953125,0.8833222389221191,1.0,0.0,3.0,1.0,0.0
17859600,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7706647515296936,0.3821560144424438,0.3490244448184967,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8903213739395142,0.5969944596290588,0.5691954493522644,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.922054648399353,0.6598210334777832,0.4633588194847107,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.80498868227005,0.43547323346138,0.4175517559051513,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6599661111831665,0.2374904155731201,1.0967530012130735,284.9915466308594,284.95001220703125,299.25,293.2534484863281,298.6858825683594,297.14874267578125,284.99072265625,1.0,0.6839152574539185,0.3461801707744598,0.3461801707744598,1.0,1.0,-3.477776050567627,0.886913537979126,2.59086275100708,0.1062096953392028,0.908761978149414,0.908761978149414,0.0,251.59109497070312,226.0,59236.87109375,0.0,3892.909423828125,1.0,279.1408386230469,283.1188659667969,296.22930908203125,300.00347900390625,293.1499938964844,293.1499938964844,278.8500061035156,33648.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140958786010742,1.0,0.0,0.0,3.559765815734864,3.559788703918457,8.45543922878278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.4736328125,0.0,1417.91455078125,1895.4371337890625,0.0,3534.5751953125,0.8833222389221191,1.0,0.0,3.0,1.0,0.0
17859660,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7783541083335876,0.3808055520057678,0.3476531505584717,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8993977308273315,0.5948992967605591,0.5670713186264038,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.934110462665558,0.6600351929664612,0.4634110927581787,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8132631182670593,0.4346098303794861,0.4165328443050384,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6671285033226013,0.237269327044487,1.0945076942443848,284.908935546875,284.95001220703125,299.2318115234375,293.2510681152344,298.6794738769531,297.1468505859375,284.9091186523437,1.0,0.6770850419998169,0.3461365699768066,0.3461365699768066,1.0,1.0,-3.4697186946868896,0.8842893242835999,2.5854291915893555,0.1055084839463234,0.8294047117233276,0.8294047117233276,0.0,240.12551879882807,214.0,59664.09765625,0.0,3804.80810546875,1.0,278.859130859375,283.0180053710937,296.2686767578125,300.1423034667969,293.1499938964844,293.1499938964844,279.1499938964844,38718.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213700890541076,1.0,0.0,0.0,3.4289391040802,3.428961515426636,7.845359846214706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.1123046875,0.0,1319.962890625,1895.4371337890625,0.0,3601.797119140625,0.8585762977600098,1.0,0.0,3.0,1.0,0.0
17859720,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7783541083335876,0.3808055520057678,0.3476531505584717,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8993977308273315,0.5948992967605591,0.5670713186264038,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.934110462665558,0.6600351929664612,0.4634110927581787,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8132631182670593,0.4346098303794861,0.4165328443050384,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6671285033226013,0.237269327044487,1.0945076942443848,284.908935546875,284.95001220703125,299.2318115234375,293.2510681152344,298.6794738769531,297.1468505859375,284.9091186523437,1.0,0.6770850419998169,0.3461365699768066,0.3461365699768066,1.0,1.0,-3.4697186946868896,0.8842893242835999,2.5854291915893555,0.1055084839463234,0.8294047117233276,0.8294047117233276,0.0,240.12551879882807,214.0,59664.09765625,0.0,3804.80810546875,1.0,278.859130859375,283.0180053710937,296.2686767578125,300.1423034667969,293.1499938964844,293.1499938964844,279.1499938964844,38718.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213700890541076,1.0,0.0,0.0,3.4289391040802,3.428961515426636,7.845359846214706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.1123046875,0.0,1319.962890625,1895.4371337890625,0.0,3601.797119140625,0.8585762977600098,1.0,0.0,3.0,1.0,0.0
17859780,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7872638702392578,0.3801240921020508,0.3464634120464325,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9100309014320374,0.5934655070304871,0.5651136040687561,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9475489854812622,0.6612752676010132,0.4637529850006103,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8221532702445984,0.4341709017753601,0.4155502021312713,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6751603484153748,0.2371494621038437,1.091587781906128,284.98834228515625,284.95001220703125,299.214111328125,293.2471618652344,298.6749572753906,297.1473083496094,284.98748779296875,1.0,0.6700591444969177,0.3460929989814758,0.3460929989814758,1.0,1.0,-3.4616448879241943,0.8816678524017334,2.579977035522461,0.1046191379427909,0.9019490480422974,0.9019490480422974,0.0,228.31808471679688,202.0,58925.6484375,0.0,3715.05908203125,1.0,279.1406555175781,283.1214599609375,296.2230834960937,299.9800109863281,293.1499938964844,293.1499938964844,278.8500061035156,33749.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130126237869264,1.0,0.0,0.0,3.5385327339172363,3.538555383682251,8.354870715265861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.044921875,0.0,1396.329345703125,1895.4371337890625,0.0,3524.541015625,0.8786197304725647,1.0,0.0,3.0,1.0,0.0
17859840,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7872638702392578,0.3801240921020508,0.3464634120464325,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9100309014320374,0.5934655070304871,0.5651136040687561,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9475489854812622,0.6612752676010132,0.4637529850006103,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8221532702445984,0.4341709017753601,0.4155502021312713,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6751603484153748,0.2371494621038437,1.091587781906128,284.98834228515625,284.95001220703125,299.214111328125,293.2471618652344,298.6749572753906,297.1473083496094,284.98748779296875,1.0,0.6700591444969177,0.3460929989814758,0.3460929989814758,1.0,1.0,-3.4616448879241943,0.8816678524017334,2.579977035522461,0.1046191379427909,0.9019490480422974,0.9019490480422974,0.0,228.31808471679688,202.0,58925.6484375,0.0,3715.05908203125,1.0,279.1406555175781,283.1214599609375,296.2230834960937,299.9800109863281,293.1499938964844,293.1499938964844,278.8500061035156,33749.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130126237869264,1.0,0.0,0.0,3.5385327339172363,3.538555383682251,8.354870715265861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.044921875,0.0,1396.329345703125,1895.4371337890625,0.0,3524.541015625,0.8786197304725647,1.0,0.0,3.0,1.0,0.0
17859900,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7918663024902344,0.3793417513370514,0.3457914292812347,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9158929586410522,0.5923010110855103,0.5640578866004944,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9542505741119384,0.6613583564758301,0.4638792872428894,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8266726136207581,0.4336156547069549,0.4150028228759765,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.679334282875061,0.2368790656328201,1.089909315109253,284.87451171875,284.95001220703125,299.2054443359375,293.24468994140625,298.6708374023437,297.14501953125,284.87469482421875,1.0,0.6664950847625732,0.3460712134838104,0.3460712134838104,1.0,1.0,-3.4570486545562744,0.8801793456077576,2.576869249343872,0.104235328733921,0.8193960785865784,0.8193960785865784,0.0,222.5408935546875,202.0,59564.26953125,0.0,3669.712890625,1.0,278.90106201171875,282.9948425292969,296.273193359375,300.1815185546875,293.1499938964844,293.1499938964844,278.8500061035156,38841.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187129139900208,1.0,0.0,0.0,3.478601217269897,3.4786243438720703,8.074258062151785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.6513671875,0.0,1370.9678955078125,1895.4371337890625,0.0,3577.275390625,0.8668053150177002,1.0,0.0,3.0,1.0,0.0
17859960,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7960512042045593,0.3784893155097961,0.3448095619678497,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9214543104171752,0.5910478830337524,0.5626605749130249,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9603011012077332,0.6613688468933105,0.4637010395526886,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8308523297309875,0.4329700469970703,0.4141885936260223,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6831833124160767,0.2365154325962066,1.0873979330062866,284.9088439941406,284.95001220703125,299.1968994140625,293.2418518066406,298.6660461425781,297.14178466796875,284.9093933105469,1.0,0.66275554895401,0.346087247133255,0.346087247133255,1.0,1.0,-3.449974298477173,0.8780385851860046,2.5719356536865234,0.1036951392889022,0.8234388828277588,0.8234388828277588,0.0,217.0603485107422,190.0,59220.3828125,0.0,3620.2490234375,1.0,278.8591003417969,283.02557373046875,296.2585144042969,300.1070556640625,293.1499938964844,293.1499938964844,279.1499938964844,38969.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200416803359984,1.0,0.0,0.0,3.396951913833618,3.3969740867614746,7.699670163674455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.4482421875,0.0,1290.12109375,1895.4371337890625,0.0,3589.54296875,0.8518729209899902,1.0,0.0,3.0,1.0,0.0
17860020,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8066793084144592,0.3776490092277527,0.3434614837169647,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.935467004776001,0.5894191265106201,0.5605019330978394,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9742125272750854,0.6626166105270386,0.4640350937843323,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8412613868713379,0.4323355257511139,0.4129999279975891,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6926866769790649,0.2361349016427993,1.083187699317932,284.98516845703125,284.95001220703125,299.1800842285156,293.23516845703125,298.660888671875,297.1409606933594,284.984375,1.0,0.6552931666374207,0.3461193442344665,0.3461193442344665,1.0,1.0,-3.439658164978028,0.8749587535858154,2.564699411392212,0.1028250381350517,0.8924205899238586,0.8924205899238586,0.0,205.2035675048828,178.0,58453.53515625,0.0,3525.777099609375,1.0,279.140380859375,283.1262512207031,296.20947265625,299.9384765625,293.1499938964844,293.1499938964844,279.45001220703125,33882.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113341569900512,1.0,0.0,0.0,3.5055155754089355,3.505537748336792,8.199683065868157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.52587890625,0.0,1363.067626953125,1895.4371337890625,0.0,3508.9814453125,0.8713244795799255,1.0,0.0,3.0,1.0,0.0
17860080,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8066793084144592,0.3776490092277527,0.3434614837169647,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.935467004776001,0.5894191265106201,0.5605019330978394,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9742125272750854,0.6626166105270386,0.4640350937843323,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8412613868713379,0.4323355257511139,0.4129999279975891,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6926866769790649,0.2361349016427993,1.083187699317932,284.98516845703125,284.95001220703125,299.1800842285156,293.23516845703125,298.660888671875,297.1409606933594,284.984375,1.0,0.6552931666374207,0.3461193442344665,0.3461193442344665,1.0,1.0,-3.439658164978028,0.8749587535858154,2.564699411392212,0.1028250381350517,0.8924205899238586,0.8924205899238586,0.0,205.2035675048828,178.0,58453.53515625,0.0,3525.777099609375,1.0,279.140380859375,283.1262512207031,296.20947265625,299.9384765625,293.1499938964844,293.1499938964844,279.45001220703125,33882.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113341569900512,1.0,0.0,0.0,3.5055155754089355,3.505537748336792,8.199683065868157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.52587890625,0.0,1363.067626953125,1895.4371337890625,0.0,3508.9814453125,0.8713244795799255,1.0,0.0,3.0,1.0,0.0
17860140,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8185932636260986,0.3769595324993133,0.3423978984355926,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.95151287317276,0.5879795551300049,0.5586754083633423,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9885312914848328,0.6641911864280701,0.4647504687309265,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.853769838809967,0.431875616312027,0.4120856821537018,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7038577198982239,0.2358654290437698,1.079720973968506,285.0333251953125,284.95001220703125,299.1636657714844,293.2272033691406,298.65740966796875,297.1421813964844,285.03057861328125,1.0,0.6479282379150391,0.3461514115333557,0.3461514115333557,1.0,1.0,-3.431772232055664,0.8726245760917664,2.559147596359253,0.1022202521562576,0.9841777682304382,0.9841777682304382,0.0,193.0743103027344,181.0,57971.9765625,0.0,3435.963134765625,1.0,279.44110107421875,283.19952392578125,296.20831298828125,299.8912048339844,293.1499938964844,293.1499938964844,279.1499938964844,31436.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90498149394989,1.0,0.0,0.0,3.69067907333374,3.6907026767730713,9.08878575955896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.4775390625,0.0,1544.3704833984375,1895.4371337890625,0.0,3449.973388671875,0.9110763669013976,1.0,0.0,3.0,1.0,0.0
17860200,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8185932636260986,0.3769595324993133,0.3423978984355926,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.95151287317276,0.5879795551300049,0.5586754083633423,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9885312914848328,0.6641911864280701,0.4647504687309265,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.853769838809967,0.431875616312027,0.4120856821537018,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7038577198982239,0.2358654290437698,1.079720973968506,285.0333251953125,284.95001220703125,299.1636657714844,293.2272033691406,298.65740966796875,297.1421813964844,285.03057861328125,1.0,0.6479282379150391,0.3461514115333557,0.3461514115333557,1.0,1.0,-3.431772232055664,0.8726245760917664,2.559147596359253,0.1022202521562576,0.9841777682304382,0.9841777682304382,0.0,193.0743103027344,181.0,57971.9765625,0.0,3435.963134765625,1.0,279.44110107421875,283.19952392578125,296.20831298828125,299.8912048339844,293.1499938964844,293.1499938964844,279.1499938964844,31436.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90498149394989,1.0,0.0,0.0,3.69067907333374,3.6907026767730713,9.08878575955896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.4775390625,0.0,1544.3704833984375,1895.4371337890625,0.0,3449.973388671875,0.9110763669013976,1.0,0.0,3.0,1.0,0.0
17860260,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8213663101196289,0.3759627640247345,0.3417028784751892,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9552628397941588,0.5865776538848877,0.5575782060623169,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9920287728309632,0.6641877889633179,0.4649731814861297,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8569743037223816,0.4311459064483642,0.4115384817123413,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7066393494606018,0.2354341894388198,1.077977418899536,284.8778381347656,284.95001220703125,299.1552734375,293.2225952148437,298.6525573730469,297.138671875,284.8741455078125,1.0,0.6459158062934875,0.3462031781673431,0.3462031781673431,1.0,1.0,-3.4271352291107178,0.8713430166244507,2.5557923316955566,0.1020302921533584,0.8824772238731384,0.8824772238731384,0.0,189.9315948486328,181.0,59010.35546875,0.0,3406.675537109375,1.0,279.1929016113281,283.0284423828125,296.26666259765625,300.1267395019531,293.1499938964844,293.1499938964844,279.1499938964844,36009.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912927746772766,1.0,0.0,0.0,3.685236692428589,3.685261011123657,9.062000003723368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.578125,0.0,1572.8006591796875,1895.4371337890625,0.0,3523.75439453125,0.9110746383666992,1.0,0.0,3.0,1.0,0.0
17860320,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8215540647506714,0.3748342096805572,0.3406922221183777,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.955653190612793,0.5850494503974915,0.556155800819397,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.99287348985672,0.6639156341552734,0.4647863209247589,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8574551343917847,0.4302635788917541,0.4107241332530975,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7069925665855408,0.2348678410053253,1.0755316019058228,284.886474609375,284.95001220703125,299.1475830078125,293.2180480957031,298.64654541015625,297.1334228515625,284.88787841796875,1.0,0.6444380283355713,0.346250981092453,0.346250981092453,1.0,1.0,-3.4200661182403564,0.8693046569824219,2.5507614612579346,0.101602554321289,0.8651127815246582,0.8651127815246582,0.0,188.78309631347656,184.0,58675.8359375,0.0,3383.447021484375,1.0,279.1569519042969,283.04058837890625,296.2518310546875,300.0648803710937,293.1499938964844,293.1499938964844,279.45001220703125,38380.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915913999080658,1.0,0.0,0.0,3.609072208404541,3.6090962886810303,8.691293942320044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.12451171875,0.0,1505.717529296875,1895.4371337890625,0.0,3551.40380859375,0.8977112770080566,1.0,0.0,3.0,1.0,0.0
17860380,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8212695717811584,0.3736488819122314,0.3393429219722748,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9552835822105408,0.583049476146698,0.5539694428443909,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9938352704048156,0.6650046110153198,0.4652183651924133,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8574678897857666,0.4292932748794555,0.4095696806907654,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7067773342132568,0.2341199517250061,1.0715309381484983,284.9881896972656,284.95001220703125,299.1318054199219,293.207763671875,298.6405029296875,297.1308898925781,284.9871826171875,1.0,0.6426753997802734,0.3463505506515503,0.3463505506515503,1.0,1.0,-3.410122871398926,0.8665437698364258,2.5435791015625,0.1009112894535064,0.9467601776123048,0.9467601776123048,0.0,187.68814086914065,187.0,57754.8671875,0.0,3353.96484375,1.0,279.4420471191406,283.16485595703125,296.1878662109375,299.8753356933594,293.1499938964844,293.1499938964844,279.1499938964844,33750.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082012176513672,1.0,0.0,0.0,3.708815813064575,3.708839893341065,9.178332902592956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0380859375,0.0,1582.4945068359375,1895.4371337890625,0.0,3479.902587890625,0.9168921709060668,1.0,0.0,3.0,1.0,0.0
17860440,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8212695717811584,0.3736488819122314,0.3393429219722748,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9552835822105408,0.583049476146698,0.5539694428443909,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9938352704048156,0.6650046110153198,0.4652183651924133,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8574678897857666,0.4292932748794555,0.4095696806907654,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7067773342132568,0.2341199517250061,1.0715309381484983,284.9881896972656,284.95001220703125,299.1318054199219,293.207763671875,298.6405029296875,297.1308898925781,284.9871826171875,1.0,0.6426753997802734,0.3463505506515503,0.3463505506515503,1.0,1.0,-3.410122871398926,0.8665437698364258,2.5435791015625,0.1009112894535064,0.9467601776123048,0.9467601776123048,0.0,187.68814086914065,187.0,57754.8671875,0.0,3353.96484375,1.0,279.4420471191406,283.16485595703125,296.1878662109375,299.8753356933594,293.1499938964844,293.1499938964844,279.1499938964844,33750.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082012176513672,1.0,0.0,0.0,3.708815813064575,3.708839893341065,9.178332902592956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0380859375,0.0,1582.4945068359375,1895.4371337890625,0.0,3479.902587890625,0.9168921709060668,1.0,0.0,3.0,1.0,0.0
17860500,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8203083872795105,0.3726703226566314,0.3387262523174286,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.953989565372467,0.5816693305969238,0.5529510378837585,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.993513822555542,0.6650725603103638,0.4655218124389648,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8565828204154968,0.4285325109958648,0.4090656638145447,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7058895230293274,0.2335839718580246,1.069762945175171,284.861083984375,284.95001220703125,299.1239929199219,293.2022399902344,298.6358642578125,297.1274108886719,284.8591613769531,1.0,0.6422549486160278,0.3464003503322601,0.3464003503322601,1.0,1.0,-3.405794858932495,0.865355372428894,2.54043960571289,0.1007478237152099,0.8538092374801636,0.8538092374801636,0.0,187.9282684326172,187.0,58543.90625,0.0,3345.337646484375,1.0,279.1965026855469,283.0223388671875,296.23486328125,300.0777893066406,293.1499938964844,293.1499938964844,279.1499938964844,38312.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914290487766266,1.0,0.0,0.0,3.661906719207764,3.661931037902832,8.947625929067726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9345703125,0.0,1563.8134765625,1895.4371337890625,0.0,3536.37744140625,0.9072645902633668,1.0,0.0,3.0,1.0,0.0
17860560,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.818162739276886,0.3715628385543823,0.3377777636051178,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.951206386089325,0.5801446437835693,0.5515726804733276,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.992078959941864,0.6649804711341858,0.4654827415943146,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.854508101940155,0.4276413917541504,0.4082883596420288,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7039240002632141,0.232937604188919,1.0672165155410769,284.89117431640625,284.95001220703125,299.1162414550781,293.1964416503906,298.6302185058594,297.12261962890625,284.8927917480469,1.0,0.6418724060058594,0.3464670181274414,0.3464670181274414,1.0,1.0,-3.398954153060913,0.8634390830993652,2.535515069961548,0.1003753840923309,0.8484020233154297,0.8484020233154297,0.0,188.8704376220703,190.0,58112.9765625,0.0,3335.01123046875,1.0,279.1575622558594,283.0534973144531,296.2161560058594,299.9961242675781,293.1499938964844,293.1499938964844,279.45001220703125,39512.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915907621383667,1.0,0.0,0.0,3.563015937805176,3.563039779663086,8.470885290989827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.2490234375,0.0,1464.1837158203125,1895.4371337890625,0.0,3551.3447265625,0.8888729214668274,1.0,0.0,3.0,1.0,0.0
17860620,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.814964771270752,0.3703959584236145,0.3365898728370666,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9468250274658204,0.5781750082969666,0.549564003944397,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9901676774024964,0.6662414073944092,0.4661764800548553,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8513774871826172,0.426678717136383,0.4072714745998382,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7008181214332581,0.2320937663316726,1.063288688659668,284.9913024902344,284.95001220703125,299.10089111328125,293.1841125488281,298.62554931640625,297.1216125488281,284.9904479980469,1.0,0.6416140794754028,0.3466003835201263,0.3466003835201263,1.0,1.0,-3.38998818397522,0.8610776662826538,2.5289106369018555,0.0998791381716728,0.931485652923584,0.931485652923584,0.0,190.48077392578125,193.0,57206.81640625,0.0,3323.70947265625,1.0,279.4416809082031,283.1754150390625,296.15655517578125,299.808349609375,293.1499938964844,293.1499938964844,279.1499938964844,33926.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066263437271118,1.0,0.0,0.0,3.6626598834991455,3.662683725357056,8.951307677307341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.041015625,0.0,1531.734375,1895.4371337890625,0.0,3465.268798828125,0.9066888689994812,1.0,0.0,3.0,1.0,0.0
17860680,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.814964771270752,0.3703959584236145,0.3365898728370666,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9468250274658204,0.5781750082969666,0.549564003944397,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9901676774024964,0.6662414073944092,0.4661764800548553,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8513774871826172,0.426678717136383,0.4072714745998382,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7008181214332581,0.2320937663316726,1.063288688659668,284.9913024902344,284.95001220703125,299.10089111328125,293.1841125488281,298.62554931640625,297.1216125488281,284.9904479980469,1.0,0.6416140794754028,0.3466003835201263,0.3466003835201263,1.0,1.0,-3.38998818397522,0.8610776662826538,2.5289106369018555,0.0998791381716728,0.931485652923584,0.931485652923584,0.0,190.48077392578125,193.0,57206.81640625,0.0,3323.70947265625,1.0,279.4416809082031,283.1754150390625,296.15655517578125,299.808349609375,293.1499938964844,293.1499938964844,279.1499938964844,33926.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066263437271118,1.0,0.0,0.0,3.6626598834991455,3.662683725357056,8.951307677307341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.041015625,0.0,1531.734375,1895.4371337890625,0.0,3465.268798828125,0.9066888689994812,1.0,0.0,3.0,1.0,0.0
17860740,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8101390600204468,0.3682606816291809,0.3350349068641662,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9403855204582214,0.5752277374267578,0.5471863150596619,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9866652488708496,0.6662219762802124,0.4664883613586426,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8467900156974792,0.4249879717826843,0.4060121774673462,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.696374237537384,0.2308168113231659,1.0588147640228271,284.8995361328125,284.95001220703125,299.0857238769531,293.1708679199219,298.6158752441406,297.114013671875,284.9002685546875,1.0,0.6415910720825195,0.3467337787151336,0.3467337787151336,1.0,1.0,-3.37874722480774,0.8579984903335571,2.5207486152648926,0.0993846952915191,0.8409240245819092,0.8409240245819092,0.0,193.1928100585937,196.0,57543.88671875,0.0,3313.582275390625,1.0,279.1583557128906,283.0681457519531,296.18731689453125,299.9302673339844,293.1499938964844,293.1499938964844,279.45001220703125,39297.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138035774230956,1.0,0.0,0.0,3.516911745071411,3.516934871673584,8.253082910414378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.37451171875,0.0,1413.853271484375,1895.4371337890625,0.0,3531.8681640625,0.8785520195960999,1.0,0.0,3.0,1.0,0.0
17860800,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8101390600204468,0.3682606816291809,0.3350349068641662,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9403855204582214,0.5752277374267578,0.5471863150596619,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9866652488708496,0.6662219762802124,0.4664883613586426,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8467900156974792,0.4249879717826843,0.4060121774673462,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.696374237537384,0.2308168113231659,1.0588147640228271,284.8995361328125,284.95001220703125,299.0857238769531,293.1708679199219,298.6158752441406,297.114013671875,284.9002685546875,1.0,0.6415910720825195,0.3467337787151336,0.3467337787151336,1.0,1.0,-3.37874722480774,0.8579984903335571,2.5207486152648926,0.0993846952915191,0.8409240245819092,0.8409240245819092,0.0,193.1928100585937,196.0,57543.88671875,0.0,3313.582275390625,1.0,279.1583557128906,283.0681457519531,296.18731689453125,299.9302673339844,293.1499938964844,293.1499938964844,279.45001220703125,39297.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138035774230956,1.0,0.0,0.0,3.516911745071411,3.516934871673584,8.253082910414378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.37451171875,0.0,1413.853271484375,1895.4371337890625,0.0,3531.8681640625,0.8785520195960999,1.0,0.0,3.0,1.0,0.0
17860860,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8058629035949707,0.3669720888137817,0.3337969481945038,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9346497058868408,0.573133111000061,0.5451246500015259,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.983707308769226,0.6673905253410339,0.4671739339828491,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8428336381912231,0.4239282011985779,0.4049607515335083,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6923850178718567,0.2298507690429687,1.0545623302459717,284.99200439453125,284.95001220703125,299.0706787109375,293.1567687988281,298.6117553710937,297.1136169433594,284.9910583496094,1.0,0.6417109370231628,0.3469092845916748,0.3469092845916748,1.0,1.0,-3.3692169189453125,0.8555793762207031,2.5136375427246094,0.0989677906036377,0.9211947321891784,0.9211947321891784,0.0,195.67254638671875,199.0,56662.0703125,0.0,3306.08056640625,1.0,279.4413452148437,283.1833190917969,296.128662109375,299.7462158203125,293.1499938964844,293.1499938964844,279.1499938964844,33841.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044780731201172,1.0,0.0,0.0,3.6198456287384033,3.6198689937591553,8.743260195842595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8212890625,0.0,1483.86083984375,1895.4371337890625,0.0,3445.28955078125,0.8969945311546326,1.0,0.0,3.0,1.0,0.0
17860920,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8058629035949707,0.3669720888137817,0.3337969481945038,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9346497058868408,0.573133111000061,0.5451246500015259,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.983707308769226,0.6673905253410339,0.4671739339828491,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8428336381912231,0.4239282011985779,0.4049607515335083,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6923850178718567,0.2298507690429687,1.0545623302459717,284.99200439453125,284.95001220703125,299.0706787109375,293.1567687988281,298.6117553710937,297.1136169433594,284.9910583496094,1.0,0.6417109370231628,0.3469092845916748,0.3469092845916748,1.0,1.0,-3.3692169189453125,0.8555793762207031,2.5136375427246094,0.0989677906036377,0.9211947321891784,0.9211947321891784,0.0,195.67254638671875,199.0,56662.0703125,0.0,3306.08056640625,1.0,279.4413452148437,283.1833190917969,296.128662109375,299.7462158203125,293.1499938964844,293.1499938964844,279.1499938964844,33841.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044780731201172,1.0,0.0,0.0,3.6198456287384033,3.6198689937591553,8.743260195842595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8212890625,0.0,1483.86083984375,1895.4371337890625,0.0,3445.28955078125,0.8969945311546326,1.0,0.0,3.0,1.0,0.0
17860980,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.800352156162262,0.3647337555885315,0.3321582376956939,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9275250434875488,0.5700713992118835,0.5426499843597412,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9795176386833192,0.6672784090042114,0.467428594827652,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8379518389701843,0.4221446216106415,0.4036276042461395,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6875133514404297,0.2284543514251709,1.0496292114257812,284.9024658203125,284.95001220703125,299.0556945800781,293.1419372558594,298.6022033691406,297.1061096191406,284.9029541015625,1.0,0.641830563545227,0.3470847606658935,0.3470847606658935,1.0,1.0,-3.357048749923706,0.8523325324058533,2.504716157913208,0.0985091179609298,0.8336521983146667,0.8336521983146667,0.0,198.8700714111328,202.0,56964.84765625,0.0,3296.701904296875,1.0,279.1587219238281,283.0785217285156,296.1583557128906,299.8655090332031,293.1499938964844,293.1499938964844,279.45001220703125,39229.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116758704185486,1.0,0.0,0.0,3.4730234146118164,3.47304630279541,8.048384074754722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.27880859375,0.0,1368.036865234375,1895.4371337890625,0.0,3512.150146484375,0.8688259720802307,1.0,0.0,3.0,1.0,0.0
