time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.800352156162262,0.3647337555885315,0.3321582376956939,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9275250434875488,0.5700713992118835,0.5426499843597412,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9795176386833192,0.6672784090042114,0.467428594827652,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8379518389701843,0.4221446216106415,0.4036276042461395,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6875133514404297,0.2284543514251709,1.0496292114257812,284.9024658203125,284.95001220703125,299.0556945800781,293.1419372558594,298.6022033691406,297.1061096191406,284.9029541015625,1.0,0.641830563545227,0.3470847606658935,0.3470847606658935,1.0,1.0,-3.357048749923706,0.8523325324058533,2.504716157913208,0.0985091179609298,0.8336521983146667,0.8336521983146667,0.0,198.8700714111328,202.0,56964.84765625,0.0,3296.701904296875,1.0,279.1587219238281,283.0785217285156,296.1583557128906,299.8655090332031,293.1499938964844,293.1499938964844,279.45001220703125,39229.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116758704185486,1.0,0.0,0.0,3.4730234146118164,3.47304630279541,8.048384074754722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.27880859375,0.0,1368.036865234375,1895.4371337890625,0.0,3512.150146484375,0.8688259720802307,1.0,0.0,3.0,1.0,0.0
17861100,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7977280616760254,0.3639858365058899,0.3313545882701874,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9241224527359008,0.5689060091972351,0.541413426399231,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.977506697177887,0.6677491068840027,0.4675895869731903,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8356328010559082,0.4215145707130432,0.4029434025287628,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6851396560668945,0.2278745621442794,1.0469520092010498,285.0078125,284.95001220703125,299.0482177734375,293.1342468261719,298.5997619628906,297.1054077148437,285.0085144042969,1.0,0.6418455839157104,0.3471725285053253,0.3471725285053253,1.0,1.0,-3.350740432739258,0.8506430387496948,2.5000975131988525,0.0981448218226432,0.9057434797286988,0.9057434797286988,0.0,200.39126586914065,202.0,56082.046875,0.0,3291.083984375,1.0,279.3973999023437,283.2012023925781,296.0967102050781,299.64361572265625,293.1499938964844,293.1499938964844,279.45001220703125,34365.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050227999687196,1.0,0.0,0.0,3.5188441276550293,3.518866777420044,8.262155688498751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.328125,0.0,1380.2945556640625,1895.4371337890625,0.0,3450.357421875,0.8765700459480286,1.0,0.0,3.0,1.0,0.0
17861160,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7957674264907837,0.3633224070072174,0.3308259844779968,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9215028285980223,0.5678393840789795,0.5404765605926514,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.976126194000244,0.6683180928230286,0.4680415391921997,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.833886981010437,0.4209765493869781,0.4024903476238251,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6832990646362305,0.227362111210823,1.0448806285858154,284.989990234375,284.95001220703125,299.0407409667969,293.1264038085937,298.59832763671875,297.1059875488281,284.9885559082031,1.0,0.6419704556465149,0.3472818434238434,0.3472818434238434,1.0,1.0,-3.3464839458465576,0.8496488332748413,2.496835231781006,0.0980616509914398,0.9105560183525084,0.9105560183525084,0.0,201.62551879882807,205.0,56105.11328125,0.0,3288.484619140625,1.0,279.4417419433594,283.18865966796875,296.0973815917969,299.6805419921875,293.1499938964844,293.1499938964844,279.1499938964844,33737.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902292549610138,1.0,0.0,0.0,3.580160140991211,3.5801830291748047,8.552600547773181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.6669921875,0.0,1440.2449951171875,1895.4371337890625,0.0,3424.94482421875,0.8877591490745544,1.0,0.0,3.0,1.0,0.0
17861220,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7902869582176208,0.3609989583492279,0.3291098773479461,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9145522117614746,0.5646761059761047,0.5379051566123962,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9716663360595704,0.6680964827537537,0.4682220220565796,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8291155099868774,0.4191097319126129,0.4010795652866363,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6784292459487915,0.225857600569725,1.0394703149795532,284.9039611816406,284.95001220703125,299.0257873535156,293.1102294921875,298.5888977050781,297.0985107421875,284.90435791015625,1.0,0.6420465707778931,0.3475004434585571,0.3475004434585571,1.0,1.0,-3.33335018157959,0.8462216258049011,2.487128496170044,0.0976359620690345,0.8256632685661316,0.8256632685661316,0.0,204.9467315673828,208.0,56356.0546875,0.0,3277.699951171875,1.0,279.1590576171875,283.0881652832031,296.1264038085937,299.79608154296875,293.1499938964844,293.1499938964844,279.45001220703125,39232.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90947425365448,1.0,0.0,0.0,3.427903175354004,3.4279258251190186,7.840620241950091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.6591796875,0.0,1322.5411376953125,1895.4371337890625,0.0,3491.7236328125,0.8588477373123169,1.0,0.0,3.0,1.0,0.0
17861280,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7902869582176208,0.3609989583492279,0.3291098773479461,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9145522117614746,0.5646761059761047,0.5379051566123962,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9716663360595704,0.6680964827537537,0.4682220220565796,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8291155099868774,0.4191097319126129,0.4010795652866363,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6784292459487915,0.225857600569725,1.0394703149795532,284.9039611816406,284.95001220703125,299.0257873535156,293.1102294921875,298.5888977050781,297.0985107421875,284.90435791015625,1.0,0.6420465707778931,0.3475004434585571,0.3475004434585571,1.0,1.0,-3.33335018157959,0.8462216258049011,2.487128496170044,0.0976359620690345,0.8256632685661316,0.8256632685661316,0.0,204.9467315673828,208.0,56356.0546875,0.0,3277.699951171875,1.0,279.1590576171875,283.0881652832031,296.1264038085937,299.79608154296875,293.1499938964844,293.1499938964844,279.45001220703125,39232.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90947425365448,1.0,0.0,0.0,3.427903175354004,3.4279258251190186,7.840620241950091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.6591796875,0.0,1322.5411376953125,1895.4371337890625,0.0,3491.7236328125,0.8588477373123169,1.0,0.0,3.0,1.0,0.0
17861340,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7857687473297119,0.3594798743724823,0.3277014791965484,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.908877432346344,0.5623200535774231,0.5356369018554688,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9680988192558287,0.6689839959144592,0.4687537550926208,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8251423239707947,0.417843610048294,0.3998672366142273,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6742522716522217,0.2246534377336502,1.034272074699402,284.9875183105469,284.95001220703125,299.0107727050781,293.093505859375,298.5851135253906,297.0985412597656,284.9866027832031,1.0,0.6421155333518982,0.3477190434932709,0.3477190434932709,1.0,1.0,-3.321851968765259,0.8433057069778442,2.478546380996704,0.097173660993576,0.8992977738380432,0.8992977738380432,0.0,207.77012634277344,211.0,55505.484375,0.0,3267.833740234375,1.0,279.44061279296875,283.1950988769531,296.0648803710937,299.6109619140625,293.1499938964844,293.1499938964844,279.75,33860.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000586271286011,1.0,0.0,0.0,3.534054040908813,3.534076452255249,8.333734058396658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.83544921875,0.0,1392.461181640625,1895.4371337890625,0.0,3404.130859375,0.8776901364326477,1.0,0.0,3.0,1.0,0.0
17861400,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7857687473297119,0.3594798743724823,0.3277014791965484,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.908877432346344,0.5623200535774231,0.5356369018554688,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9680988192558287,0.6689839959144592,0.4687537550926208,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8251423239707947,0.417843610048294,0.3998672366142273,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6742522716522217,0.2246534377336502,1.034272074699402,284.9875183105469,284.95001220703125,299.0107727050781,293.093505859375,298.5851135253906,297.0985412597656,284.9866027832031,1.0,0.6421155333518982,0.3477190434932709,0.3477190434932709,1.0,1.0,-3.321851968765259,0.8433057069778442,2.478546380996704,0.097173660993576,0.8992977738380432,0.8992977738380432,0.0,207.77012634277344,211.0,55505.484375,0.0,3267.833740234375,1.0,279.44061279296875,283.1950988769531,296.0648803710937,299.6109619140625,293.1499938964844,293.1499938964844,279.75,33860.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000586271286011,1.0,0.0,0.0,3.534054040908813,3.534076452255249,8.333734058396658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.83544921875,0.0,1392.461181640625,1895.4371337890625,0.0,3404.130859375,0.8776901364326477,1.0,0.0,3.0,1.0,0.0
17861460,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7833759188652039,0.358703076839447,0.326994240283966,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9059262871742249,0.5610659718513489,0.5344405770301819,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.966234803199768,0.6696785092353821,0.4692014157772064,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.823034942150116,0.4172243177890777,0.3992821872234344,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.6720345616340637,0.224026009440422,1.0315916538238523,285.0723571777344,284.95001220703125,299.001708984375,293.0832214355469,298.5840148925781,297.1000366210937,285.0706787109375,1.0,0.64225834608078,0.3478749096393585,0.3478749096393585,1.0,1.0,-3.3161721229553223,0.8420024514198303,2.4741694927215576,0.0970949232578277,0.9904608130455016,0.9904608130455016,0.0,209.36453247070312,211.0,54786.8203125,0.0,3264.10302734375,1.0,279.71295166015625,283.3001708984375,296.0366516113281,299.4837951660156,293.1499938964844,293.1499938964844,279.75,31000.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933336138725281,1.0,0.0,0.0,3.649813652038574,3.649836778640747,8.888626439329528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.31298828125,0.0,1495.5528564453125,1895.4371337890625,0.0,3341.368896484375,0.9022620320320128,1.0,0.0,3.0,1.0,0.0
17861520,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7819295525550842,0.3581278026103973,0.3265955448150635,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9041608572006226,0.5601785182952881,0.5337291359901428,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.965131402015686,0.6700447201728821,0.4695714116096496,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8217560648918152,0.4167818129062652,0.3989641666412353,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6706870794296265,0.2236004769802093,1.0300226211547852,285.04302978515625,284.95001220703125,298.99566650390625,293.0762939453125,298.5830383300781,297.1007385253906,285.0401306152344,1.0,0.6424070000648499,0.3479788303375244,0.3479788303375244,1.0,1.0,-3.313013792037964,0.8413299322128296,2.4716837406158447,0.0971256718039512,0.9999943375587464,0.9999943375587464,0.0,210.383544921875,214.0,54945.40625,0.0,3262.77734375,1.0,279.7413635253906,283.27423095703125,296.0542907714844,299.5492248535156,293.1499938964844,293.1499938964844,279.45001220703125,31315.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929691910743713,1.0,0.0,0.0,3.7217226028442383,3.721746444702149,9.242326086678075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.14453125,0.0,1578.69580078125,1895.4371337890625,0.0,3337.9638671875,0.9179962277412416,1.0,0.0,3.0,1.0,0.0
17861580,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7782279253005981,0.3562286496162414,0.3253690600395202,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8999443054199219,0.5576943159103394,0.5319153070449829,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9618316888809204,0.6694480776786804,0.4696292281150818,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8185120820999146,0.4152837097644806,0.3979846537113189,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.667438268661499,0.2224230021238327,1.0262044668197632,284.870849609375,284.95001220703125,298.9850158691406,293.0639953613281,298.57489013671875,297.0934753417969,284.87109375,1.0,0.6425071358680725,0.3481607139110565,0.3481607139110565,1.0,1.0,-3.3036696910858154,0.8389548063278198,2.464715003967285,0.0969603881239891,0.8804143071174622,0.8804143071174622,0.0,212.8304748535156,214.0,55853.71484375,0.0,3255.650390625,1.0,279.4720153808594,283.09051513671875,296.11114501953125,299.7625427246094,293.1499938964844,293.1499938964844,279.45001220703125,37431.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031534194946288,1.0,0.0,0.0,3.689772605895996,3.689797401428223,9.08432184587582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.056640625,0.0,1588.7000732421875,1895.4371337890625,0.0,3432.9609375,0.913839876651764,1.0,0.0,3.0,1.0,0.0
17861640,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7762175798416138,0.355351448059082,0.3246181309223175,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8977065682411194,0.5565467476844788,0.5308835506439209,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9599114656448364,0.669122576713562,0.4694162905216217,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8167371153831482,0.4145588278770447,0.3973602652549743,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6656975746154785,0.2218440622091293,1.0239530801773071,284.8797302246094,284.95001220703125,298.9804077148437,293.0586853027344,298.57080078125,297.0896301269531,284.88104248046875,1.0,0.6424328088760376,0.3482386171817779,0.3482386171817779,1.0,1.0,-3.297812461853028,0.8373595476150513,2.4604530334472656,0.0966784730553627,0.8713145852088928,0.8713145852088928,0.0,214.0853271484375,217.0,55649.07421875,0.0,3249.63037109375,1.0,279.45721435546875,283.100830078125,296.0946655273437,299.7189025878906,293.1499938964844,293.1499938964844,279.75,38339.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045579433441162,1.0,0.0,0.0,3.648192167282105,3.648216724395752,8.88073145688395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.0185546875,0.0,1548.6541748046875,1895.4371337890625,0.0,3446.03271484375,0.906330108642578,1.0,0.0,3.0,1.0,0.0
17861700,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.773365318775177,0.3543406426906585,0.3235441148281097,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8944810032844543,0.5550850033760071,0.5293357372283936,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9572543501853944,0.6692132949829102,0.469268649816513,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8141627907752991,0.4136839509010315,0.3964283168315887,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6631410717964172,0.2210491001605987,1.0203276872634888,284.9982604980469,284.95001220703125,298.97271728515625,293.0497436523437,298.5671691894531,297.0874328613281,285.00018310546875,1.0,0.642293393611908,0.3483684957027435,0.3483684957027435,1.0,1.0,-3.2889955043792725,0.8349981904029846,2.453997135162353,0.0961977839469909,0.946758508682251,0.946758508682251,0.0,215.8765563964844,217.0,54626.76953125,0.0,3240.052734375,1.0,279.7015075683594,283.23834228515625,296.0238952636719,299.4844665527344,293.1499938964844,293.1499938964844,279.75,34414.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986819982528687,1.0,0.0,0.0,3.683850765228272,3.6838748455047607,9.055185046236148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.86962890625,0.0,1559.182861328125,1895.4371337890625,0.0,3391.29541015625,0.91328763961792,1.0,0.0,3.0,1.0,0.0
17861760,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7713566422462463,0.3535295128822326,0.3228427171707153,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8921154737472534,0.5538374185562134,0.5281861424446106,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9555469155311584,0.6695454120635986,0.4695185720920563,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8122924566268921,0.4129874408245086,0.3957959413528442,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6612303256988525,0.2203686982393264,1.017438888549805,284.9886169433594,284.95001220703125,298.9649963378906,293.04071044921875,298.5653686523437,297.08758544921875,284.9870300292969,1.0,0.6422558426856995,0.3485302925109863,0.3485302925109863,1.0,1.0,-3.282832622528076,0.8335510492324829,2.449281692504883,0.0960719808936119,0.9556549191474916,0.9556549191474916,0.0,217.224349975586,220.0,54607.4375,0.0,3233.91259765625,1.0,279.7431335449219,283.2320556640625,296.0176086425781,299.51104736328125,293.1499938964844,293.1499938964844,279.45001220703125,33742.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962388038635254,1.0,0.0,0.0,3.7426562309265137,3.742680788040161,9.346589990855136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.193359375,0.0,1621.3970947265625,1895.4371337890625,0.0,3368.499755859375,0.9243175983428956,1.0,0.0,3.0,1.0,0.0
17861820,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7662448287010193,0.3508869409561157,0.3208703398704529,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8862611055374146,0.5502912402153015,0.5252857804298401,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9506760835647584,0.6687464714050293,0.4693421721458435,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8074866533279419,0.4107873141765594,0.3940971493721008,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6566340327262878,0.2185362875461578,1.010621428489685,284.88250732421875,284.95001220703125,298.9493408203125,293.0224914550781,298.55450439453125,297.078369140625,284.8843994140625,1.0,0.6420118808746338,0.3488538861274719,0.3488538861274719,1.0,1.0,-3.266528844833374,0.8294094800949097,2.437119483947754,0.0956383198499679,0.8477506041526794,0.8477506041526794,0.0,220.6052703857422,223.0,54880.21875,0.0,3216.695068359375,1.0,279.4571838378906,283.11529541015625,296.0423278808594,299.6211853027344,293.1499938964844,293.1499938964844,279.75,39986.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041682481765748,1.0,0.0,0.0,3.5828118324279785,3.582835912704468,8.565274924876576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.30078125,0.0,1488.972900390625,1895.4371337890625,0.0,3442.406982421875,0.8935782313346863,1.0,0.0,3.0,1.0,0.0
17861880,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7662448287010193,0.3508869409561157,0.3208703398704529,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8862611055374146,0.5502912402153015,0.5252857804298401,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9506760835647584,0.6687464714050293,0.4693421721458435,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8074866533279419,0.4107873141765594,0.3940971493721008,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6566340327262878,0.2185362875461578,1.010621428489685,284.88250732421875,284.95001220703125,298.9493408203125,293.0224914550781,298.55450439453125,297.078369140625,284.8843994140625,1.0,0.6420118808746338,0.3488538861274719,0.3488538861274719,1.0,1.0,-3.266528844833374,0.8294094800949097,2.437119483947754,0.0956383198499679,0.8477506041526794,0.8477506041526794,0.0,220.6052703857422,223.0,54880.21875,0.0,3216.695068359375,1.0,279.4571838378906,283.11529541015625,296.0423278808594,299.6211853027344,293.1499938964844,293.1499938964844,279.75,39986.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041682481765748,1.0,0.0,0.0,3.5828118324279785,3.582835912704468,8.565274924876576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.30078125,0.0,1488.972900390625,1895.4371337890625,0.0,3442.406982421875,0.8935782313346863,1.0,0.0,3.0,1.0,0.0
17861940,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7621200084686279,0.3491959571838379,0.3192504942417145,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.881417453289032,0.5477074384689331,0.5227398872375488,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9469022154808044,0.669259250164032,0.469555914402008,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8033999800682068,0.4093095660209656,0.3926361501216888,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6527488231658936,0.2170807421207428,1.0041556358337402,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,298.5506286621094,297.0785217285156,284.9891967773437,1.0,0.6417631506919861,0.3491774797439575,0.3491774797439575,1.0,1.0,-3.2522363662719727,0.8258969783782959,2.4263393878936768,0.0951732918620109,0.9330719113349916,0.9330719113349916,0.0,223.39959716796875,226.0,53868.984375,0.0,3200.765625,1.0,279.7418212890625,283.2446594238281,295.9717712402344,299.4167785644531,293.1499938964844,293.1499938964844,279.45001220703125,34062.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893764853477478,1.0,0.0,0.0,3.676236152648926,3.676259994506836,9.017788897836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9189453125,0.0,1547.9498291015625,1895.4371337890625,0.0,3345.39794921875,0.9098294973373412,1.0,0.0,3.0,1.0,0.0
17862000,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7621200084686279,0.3491959571838379,0.3192504942417145,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.881417453289032,0.5477074384689331,0.5227398872375488,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9469022154808044,0.669259250164032,0.469555914402008,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8033999800682068,0.4093095660209656,0.3926361501216888,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6527488231658936,0.2170807421207428,1.0041556358337402,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,298.5506286621094,297.0785217285156,284.9891967773437,1.0,0.6417631506919861,0.3491774797439575,0.3491774797439575,1.0,1.0,-3.2522363662719727,0.8258969783782959,2.4263393878936768,0.0951732918620109,0.9330719113349916,0.9330719113349916,0.0,223.39959716796875,226.0,53868.984375,0.0,3200.765625,1.0,279.7418212890625,283.2446594238281,295.9717712402344,299.4167785644531,293.1499938964844,293.1499938964844,279.45001220703125,34062.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893764853477478,1.0,0.0,0.0,3.676236152648926,3.676259994506836,9.017788897836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9189453125,0.0,1547.9498291015625,1895.4371337890625,0.0,3345.39794921875,0.9098294973373412,1.0,0.0,3.0,1.0,0.0
17862060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7591040730476379,0.3474187552928924,0.3180378377437591,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8779021501541138,0.5453168153762817,0.5209038853645325,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.943963587284088,0.6686726212501526,0.4695358872413635,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8004063367843628,0.4078395366668701,0.3915901780128479,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6500082612037659,0.2158467024564743,0.999752640724182,284.869140625,284.95001220703125,298.92236328125,292.9913635253906,298.5437927246094,297.0730285644531,284.8728332519531,1.0,0.6416242122650146,0.3494495153427124,0.3494495153427124,1.0,1.0,-3.2420027256011963,0.8234788179397583,2.4185240268707275,0.0951288864016532,0.83438640832901,0.83438640832901,0.0,225.52859497070312,226.0,54303.37109375,0.0,3190.112060546875,1.0,279.4747619628906,283.1148986816406,296.0190734863281,299.58319091796875,293.1499938964844,293.1499938964844,279.45001220703125,40533.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900702178478241,1.0,0.0,0.0,3.560489654541016,3.560513496398926,8.45887768718967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.75390625,0.0,1468.9365234375,1895.4371337890625,0.0,3410.129150390625,0.8876922726631165,1.0,0.0,3.0,1.0,0.0
17862120,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7574264407157898,0.3465953469276428,0.3173071146011352,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8759850263595581,0.5441998243331909,0.5198668837547302,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9422215819358826,0.6684093475341797,0.4693386852741241,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7987414598464966,0.4071380198001861,0.3909574449062347,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6485229730606079,0.2152473181486129,0.9972951412200928,284.8937683105469,284.95001220703125,298.91717529296875,292.9855041503906,298.54052734375,297.07037353515625,284.89532470703125,1.0,0.6414865255355835,0.3495751023292541,0.3495751023292541,1.0,1.0,-3.235924005508423,0.8219407200813293,2.413983106613159,0.0949444621801376,0.8366779685020447,0.8366779685020447,0.0,226.67337036132807,229.0,54095.828125,0.0,3183.147705078125,1.0,279.4579162597656,283.13677978515625,296.00115966796875,299.5293884277344,293.1499938964844,293.1499938964844,279.75,39902.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008870124816896,1.0,0.0,0.0,3.5125553607940674,3.51257872581482,8.232649975070672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.1484375,0.0,1413.663330078125,1895.4371337890625,0.0,3411.8515625,0.8781489133834839,1.0,0.0,3.0,1.0,0.0
17862180,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7535201907157898,0.3448415398597717,0.3156629204750061,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8713605403900146,0.5415433049201965,0.5172885060310364,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.938462734222412,0.6687330007553101,0.469454824924469,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7947712540626526,0.4056012034416199,0.3894699215888977,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6448454260826111,0.2137410640716552,0.9906877875328064,284.9913024902344,284.95001220703125,298.9006042480469,292.9668884277344,298.53662109375,297.0705871582031,284.99029541015625,1.0,0.6412099599838257,0.3499727249145508,0.3499727249145508,1.0,1.0,-3.221245288848877,0.8185003995895386,2.402745008468628,0.0946914106607437,0.9186786413192748,0.9186786413192748,0.0,229.4712371826172,232.0,53152.83984375,0.0,3166.59130859375,1.0,279.7413024902344,283.2562255859375,295.9336853027344,299.3330993652344,293.1499938964844,293.1499938964844,279.45001220703125,33919.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903670310974121,1.0,0.0,0.0,3.614983558654785,3.615006923675537,8.71978841132659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.736328125,0.0,1479.1424560546875,1895.4371337890625,0.0,3313.639892578125,0.895952582359314,1.0,0.0,3.0,1.0,0.0
17862240,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7535201907157898,0.3448415398597717,0.3156629204750061,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8713605403900146,0.5415433049201965,0.5172885060310364,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.938462734222412,0.6687330007553101,0.469454824924469,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7947712540626526,0.4056012034416199,0.3894699215888977,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6448454260826111,0.2137410640716552,0.9906877875328064,284.9913024902344,284.95001220703125,298.9006042480469,292.9668884277344,298.53662109375,297.0705871582031,284.99029541015625,1.0,0.6412099599838257,0.3499727249145508,0.3499727249145508,1.0,1.0,-3.221245288848877,0.8185003995895386,2.402745008468628,0.0946914106607437,0.9186786413192748,0.9186786413192748,0.0,229.4712371826172,232.0,53152.83984375,0.0,3166.59130859375,1.0,279.7413024902344,283.2562255859375,295.9336853027344,299.3330993652344,293.1499938964844,293.1499938964844,279.45001220703125,33919.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903670310974121,1.0,0.0,0.0,3.614983558654785,3.615006923675537,8.71978841132659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.736328125,0.0,1479.1424560546875,1895.4371337890625,0.0,3313.639892578125,0.895952582359314,1.0,0.0,3.0,1.0,0.0
17862300,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7515350580215454,0.3435693979263305,0.3148229122161865,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8690152168273926,0.5398183465003967,0.5159905552864075,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9364745616912842,0.6682829856872559,0.4694575369358063,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7927537560462952,0.4045410752296448,0.3887344002723694,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6430191397666931,0.2128403633832931,0.9874937534332277,284.86639404296875,284.95001220703125,298.89215087890625,292.95758056640625,298.5319519042969,297.067138671875,284.8646545410156,1.0,0.641108512878418,0.3501715362071991,0.3501715362071991,1.0,1.0,-3.213959217071533,0.8167864680290222,2.397172689437866,0.0946841016411781,0.8287064433097839,0.8287064433097839,0.0,230.96026611328125,232.0,53796.7421875,0.0,3158.949951171875,1.0,279.49920654296875,283.118408203125,295.983642578125,299.52813720703125,293.1499938964844,293.1499938964844,279.45001220703125,38940.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961469531059265,1.0,0.0,0.0,3.556425094604492,3.5564486980438232,8.439575367447105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.35986328125,0.0,1452.96923828125,1895.4371337890625,0.0,3367.64208984375,0.8839589357376099,1.0,0.0,3.0,1.0,0.0
17862360,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7490184307098389,0.3421844244003296,0.3136598169803619,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8661225438117981,0.5379610657691956,0.5143367648124695,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.93374902009964,0.6676892042160034,0.4690961241722107,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7902072072029114,0.403358906507492,0.3877204060554504,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6407920718193054,0.2118449807167053,0.9835415482521056,284.8980712890625,284.95001220703125,298.88360595703125,292.9482727050781,298.5262451171875,297.0623474121094,284.8993835449219,1.0,0.6408796310424805,0.3503967523574829,0.3503967523574829,1.0,1.0,-3.2041680812835693,0.8143549561500549,2.389813184738159,0.094477578997612,0.8267113566398621,0.8267113566398621,0.0,232.77554321289065,235.0,53342.32421875,0.0,3147.7080078125,1.0,279.4585266113281,283.1518249511719,295.9638671875,299.4452819824219,293.1499938964844,293.1499938964844,279.75,39808.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974977135658264,1.0,0.0,0.0,3.450511693954468,3.450534582138061,7.944385629343742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.6201171875,0.0,1349.2830810546875,1895.4371337890625,0.0,3380.248291015625,0.8643571734428406,1.0,0.0,3.0,1.0,0.0
17862420,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7452441453933716,0.3403362035751343,0.3119479119777679,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8616401553153992,0.535189151763916,0.5116686820983887,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9299455881118774,0.667770266532898,0.4690614640712738,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7862934470176697,0.401718258857727,0.3861510455608368,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6372261643409729,0.2102543860673904,0.9766098260879515,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,298.5218811035156,297.0621032714844,284.9877624511719,1.0,0.6405377388000488,0.3508471846580505,0.3508471846580505,1.0,1.0,-3.188631534576416,0.8107713460922241,2.377860307693481,0.0943007692694664,0.9043605923652648,0.9043605923652648,0.0,235.6107177734375,238.0,52436.12890625,0.0,3129.721923828125,1.0,279.7408142089844,283.2648010253906,295.8963928222656,299.25128173828125,293.1499938964844,293.1499938964844,279.45001220703125,33887.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869702219963074,1.0,0.0,0.0,3.557102918624878,3.5571255683898926,8.442792704954627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.09375,0.0,1416.8504638671875,1895.4371337890625,0.0,3281.8623046875,0.8828712701797485,1.0,0.0,3.0,1.0,0.0
17862480,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7452441453933716,0.3403362035751343,0.3119479119777679,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8616401553153992,0.535189151763916,0.5116686820983887,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9299455881118774,0.667770266532898,0.4690614640712738,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7862934470176697,0.401718258857727,0.3861510455608368,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6372261643409729,0.2102543860673904,0.9766098260879515,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,298.5218811035156,297.0621032714844,284.9877624511719,1.0,0.6405377388000488,0.3508471846580505,0.3508471846580505,1.0,1.0,-3.188631534576416,0.8107713460922241,2.377860307693481,0.0943007692694664,0.9043605923652648,0.9043605923652648,0.0,235.6107177734375,238.0,52436.12890625,0.0,3129.721923828125,1.0,279.7408142089844,283.2648010253906,295.8963928222656,299.25128173828125,293.1499938964844,293.1499938964844,279.45001220703125,33887.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869702219963074,1.0,0.0,0.0,3.557102918624878,3.5571255683898926,8.442792704954627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.09375,0.0,1416.8504638671875,1895.4371337890625,0.0,3281.8623046875,0.8828712701797485,1.0,0.0,3.0,1.0,0.0
17862540,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7409188747406006,0.3376270532608032,0.3098792433738708,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8566036224365234,0.5315316915512085,0.5086260437965393,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9252599477767944,0.6665257215499878,0.4685464203357696,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7818326354026794,0.3993977010250091,0.3843136131763458,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6333034038543701,0.208288162946701,0.9691115021705629,284.90155029296875,284.95001220703125,298.8482971191406,292.911376953125,298.51123046875,297.0538330078125,284.9020080566406,1.0,0.640130341053009,0.3512976169586181,0.3512976169586181,1.0,1.0,-3.17064905166626,0.8063929677009583,2.3642561435699463,0.094039037823677,0.8170326948165894,0.8170326948165894,0.0,238.92713928222656,241.0,52592.41015625,0.0,3109.223388671875,1.0,279.45928955078125,283.166015625,295.92608642578125,299.3601989746094,293.1499938964844,293.1499938964844,279.75,39610.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939884901046753,1.0,0.0,0.0,3.390843152999878,3.390865564346313,7.672002197978145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.00830078125,0.0,1288.5982666015625,1895.4371337890625,0.0,3347.48681640625,0.8511046171188354,1.0,0.0,3.0,1.0,0.0
17862600,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7409188747406006,0.3376270532608032,0.3098792433738708,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8566036224365234,0.5315316915512085,0.5086260437965393,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9252599477767944,0.6665257215499878,0.4685464203357696,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7818326354026794,0.3993977010250091,0.3843136131763458,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6333034038543701,0.208288162946701,0.9691115021705629,284.90155029296875,284.95001220703125,298.8482971191406,292.911376953125,298.51123046875,297.0538330078125,284.9020080566406,1.0,0.640130341053009,0.3512976169586181,0.3512976169586181,1.0,1.0,-3.17064905166626,0.8063929677009583,2.3642561435699463,0.094039037823677,0.8170326948165894,0.8170326948165894,0.0,238.92713928222656,241.0,52592.41015625,0.0,3109.223388671875,1.0,279.45928955078125,283.166015625,295.92608642578125,299.3601989746094,293.1499938964844,293.1499938964844,279.75,39610.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939884901046753,1.0,0.0,0.0,3.390843152999878,3.390865564346313,7.672002197978145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.00830078125,0.0,1288.5982666015625,1895.4371337890625,0.0,3347.48681640625,0.8511046171188354,1.0,0.0,3.0,1.0,0.0
17862660,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7382943630218506,0.3363170623779297,0.3085863888263702,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.853516161441803,0.5295737385749817,0.5066578388214111,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9225037693977356,0.6664395332336426,0.4683283269405365,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7790840864181519,0.398207277059555,0.3831141889095306,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6308217644691467,0.2071402817964553,0.9639667272567748,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,298.50787353515625,297.0533447265625,284.99810791015625,1.0,0.6398118138313293,0.3516615629196167,0.3516615629196167,1.0,1.0,-3.158831596374512,0.803701639175415,2.3551299571990967,0.0939084738492965,0.8905187845230103,0.8905187845230103,0.0,240.9449462890625,241.0,51742.74609375,0.0,3094.971923828125,1.0,279.7205810546875,283.2825622558594,295.854248046875,299.1460876464844,293.1499938964844,293.1499938964844,279.75,33568.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848608136177063,1.0,0.0,0.0,3.4721996784210205,3.472221612930298,8.044567039178219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.70751953125,0.0,1326.90283203125,1895.4371337890625,0.0,3262.11572265625,0.8641151785850525,1.0,0.0,3.0,1.0,0.0
17862720,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7372851967811584,0.3356966972351074,0.3081123232841491,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8522977232933044,0.5286548137664795,0.5058792233467102,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9215049743652344,0.666364312171936,0.4683640897274017,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7780145406723022,0.3976575434207916,0.3826663196086883,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6298258304595947,0.2066172510385513,0.961864173412323,284.9859619140625,284.95001220703125,298.8298645019531,292.8932189941406,298.50640869140625,297.05322265625,284.9849548339844,1.0,0.6397151947021484,0.3518328368663788,0.3518328368663788,1.0,1.0,-3.15430235862732,0.802760660648346,2.351541757583618,0.0939833894371986,0.8899062275886536,0.8899062275886536,0.0,241.7680053710937,244.0,51696.9375,0.0,3089.793212890625,1.0,279.74029541015625,283.2738342285156,295.85919189453125,299.1680603027344,293.1499938964844,293.1499938964844,280.04998779296875,33903.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833553791046143,1.0,0.0,0.0,3.4972589015960693,3.497281312942505,8.161103437487327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.27099609375,0.0,1354.75341796875,1895.4371337890625,0.0,3248.01708984375,0.8694637417793274,1.0,0.0,3.0,1.0,0.0
17862780,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7341567277908325,0.3339415490627289,0.3066507577896118,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.848536491394043,0.5259948968887329,0.5034911036491394,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9183725714683532,0.666343092918396,0.4684466123580932,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7747189402580261,0.3961153030395508,0.3813206851482391,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6267701387405396,0.205100879073143,0.9555701613426208,285.04266357421875,284.95001220703125,298.81085205078125,292.8753662109375,298.5028991699219,297.0545349121094,285.0395202636719,1.0,0.6395087242126465,0.352368026971817,0.352368026971817,1.0,1.0,-3.140586853027344,0.7999511361122131,2.3406357765197754,0.0942226275801658,0.9907411932945251,0.9907411932945251,0.0,244.4051818847656,232.0,51080.609375,0.0,3074.945068359375,1.0,280.0410461425781,283.35369873046875,295.8475952148437,299.10137939453125,293.1499938964844,293.1499938964844,279.75,31166.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874971866607666,1.0,0.0,0.0,3.690207719802856,3.690231323242188,9.086464274332684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.8115234375,0.0,1541.796875,1895.4371337890625,0.0,3169.44287109375,0.9107922911643982,1.0,0.0,3.0,1.0,0.0
17862840,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7341567277908325,0.3339415490627289,0.3066507577896118,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.848536491394043,0.5259948968887329,0.5034911036491394,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9183725714683532,0.666343092918396,0.4684466123580932,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7747189402580261,0.3961153030395508,0.3813206851482391,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6267701387405396,0.205100879073143,0.9555701613426208,285.04266357421875,284.95001220703125,298.81085205078125,292.8753662109375,298.5028991699219,297.0545349121094,285.0395202636719,1.0,0.6395087242126465,0.352368026971817,0.352368026971817,1.0,1.0,-3.140586853027344,0.7999511361122131,2.3406357765197754,0.0942226275801658,0.9907411932945251,0.9907411932945251,0.0,244.4051818847656,232.0,51080.609375,0.0,3074.945068359375,1.0,280.0410461425781,283.35369873046875,295.8475952148437,299.10137939453125,293.1499938964844,293.1499938964844,279.75,31166.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874971866607666,1.0,0.0,0.0,3.690207719802856,3.690231323242188,9.086464274332684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.8115234375,0.0,1541.796875,1895.4371337890625,0.0,3169.44287109375,0.9107922911643982,1.0,0.0,3.0,1.0,0.0
