time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7338240146636963,0.3325208127498626,0.3056284487247467,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8482335209846497,0.5241020917892456,0.5019909143447876,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9188172221183776,0.6654958128929138,0.4681586921215057,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7745742797851562,0.3949111402034759,0.3803979754447937,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6263279914855957,0.2041098326444625,0.9516367316246032,284.880615234375,284.95001220703125,298.8011169433594,292.8665466308594,298.49713134765625,297.0500183105469,284.87371826171875,1.0,0.6375575661659241,0.3526356220245361,0.3526356220245361,1.0,1.0,-3.1313798427581787,0.7977887988090515,2.333591222763061,0.094240166246891,0.8880696296691895,0.8880696296691895,0.0,243.3602905273437,232.0,52059.34765625,0.0,3049.9736328125,1.0,279.7961730957031,283.1751403808594,295.909912109375,299.3331604003906,293.1499938964844,293.1499938964844,279.75,35404.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831163644790649,1.0,0.0,0.0,3.696210861206055,3.696235418319702,9.116051842283924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.662109375,0.0,1580.682373046875,1895.4371337890625,0.0,3245.778564453125,0.913041889667511,1.0,0.0,3.0,1.0,0.0
17862960,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7336742281913757,0.3308590650558471,0.3041343986988067,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8482847213745117,0.5219277143478394,0.4999615252017975,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9197022318840028,0.6643053889274597,0.4673427641391754,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7747502326965332,0.393462210893631,0.3790430724620819,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6260817050933838,0.2029525190591812,0.946422278881073,284.8747863769531,284.95001220703125,298.7912292480469,292.8578491210937,298.48931884765625,297.0429382324219,284.8765563964844,1.0,0.6347800493240356,0.3529118299484253,0.3529118299484253,1.0,1.0,-3.118269681930542,0.7944069504737854,2.3238627910614014,0.0938474908471107,0.8574873208999634,0.8574873208999634,0.0,241.3118438720703,220.0,51617.76171875,0.0,3011.65966796875,1.0,279.757080078125,283.18023681640625,295.8940124511719,299.26739501953125,293.1499938964844,293.1499938964844,280.04998779296875,38888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867626786231995,1.0,0.0,0.0,3.601012706756592,3.601036787033081,8.652519341012521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.095703125,0.0,1500.669189453125,1895.4371337890625,0.0,3279.919677734375,0.8961478471755981,1.0,0.0,3.0,1.0,0.0
17863020,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7360880374908447,0.3287509381771087,0.3017147183418274,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8514518141746521,0.5187851786613464,0.4964531660079956,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9256392121315002,0.6636369824409485,0.4663878381252289,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7780104279518127,0.391480416059494,0.376684695482254,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6276441812515259,0.2011309564113617,0.9363945126533508,284.9832458496094,284.95001220703125,298.7709655761719,292.8407897949219,298.4825439453125,297.0406799316406,284.98193359375,1.0,0.6278457045555115,0.3534642457962036,0.3534642457962036,1.0,1.0,-3.095095157623291,0.7886056900024414,2.3064894676208496,0.0931142568588256,0.938708484172821,0.938708484172821,0.0,233.8642120361328,208.0,50507.38671875,0.0,2924.419677734375,1.0,280.0419311523437,283.3117980957031,295.8125915527344,299.052001953125,293.1499938964844,293.1499938964844,279.75,33917.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771333694458008,1.0,0.0,0.0,3.692803144454956,3.692827224731445,9.099250632971234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.40087890625,0.0,1565.54638671875,1895.4371337890625,0.0,3189.710205078125,0.9133561253547668,1.0,0.0,3.0,1.0,0.0
17863080,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7360880374908447,0.3287509381771087,0.3017147183418274,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8514518141746521,0.5187851786613464,0.4964531660079956,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9256392121315002,0.6636369824409485,0.4663878381252289,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7780104279518127,0.391480416059494,0.376684695482254,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6276441812515259,0.2011309564113617,0.9363945126533508,284.9832458496094,284.95001220703125,298.7709655761719,292.8407897949219,298.4825439453125,297.0406799316406,284.98193359375,1.0,0.6278457045555115,0.3534642457962036,0.3534642457962036,1.0,1.0,-3.095095157623291,0.7886056900024414,2.3064894676208496,0.0931142568588256,0.938708484172821,0.938708484172821,0.0,233.8642120361328,208.0,50507.38671875,0.0,2924.419677734375,1.0,280.0419311523437,283.3117980957031,295.8125915527344,299.052001953125,293.1499938964844,293.1499938964844,279.75,33917.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771333694458008,1.0,0.0,0.0,3.692803144454956,3.692827224731445,9.099250632971234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.40087890625,0.0,1565.54638671875,1895.4371337890625,0.0,3189.710205078125,0.9133561253547668,1.0,0.0,3.0,1.0,0.0
17863140,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7397297620773315,0.3259529769420624,0.299104630947113,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8561809659004211,0.5149176716804504,0.4927285611629486,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9335399866104126,0.6617798805236816,0.4651111364364624,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7827638387680054,0.3889539241790771,0.374165803194046,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6302887201309204,0.1990532130002975,0.9260308742523192,284.8802795410156,284.95001220703125,298.75,292.8241882324219,298.4710388183594,297.0324401855469,284.8824157714844,1.0,0.6197082996368408,0.3540166616439819,0.3540166616439819,1.0,1.0,-3.070464372634888,0.7823039293289185,2.28816032409668,0.0923886001110076,0.8301134705543518,0.8301134705543518,0.0,224.65695190429688,196.0,50591.93359375,0.0,2826.196533203125,1.0,279.75762939453125,283.2029724121094,295.8404541015625,299.1523742675781,293.1499938964844,293.1499938964844,280.04998779296875,40607.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844801187515259,1.0,0.0,0.0,3.506476879119873,3.506500244140625,8.204181085602613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.5498046875,0.0,1412.395263671875,1895.4371337890625,0.0,3258.550537109375,0.8773159384727478,1.0,0.0,3.0,1.0,0.0
17863200,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7397297620773315,0.3259529769420624,0.299104630947113,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8561809659004211,0.5149176716804504,0.4927285611629486,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9335399866104126,0.6617798805236816,0.4651111364364624,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7827638387680054,0.3889539241790771,0.374165803194046,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6302887201309204,0.1990532130002975,0.9260308742523192,284.8802795410156,284.95001220703125,298.75,292.8241882324219,298.4710388183594,297.0324401855469,284.8824157714844,1.0,0.6197082996368408,0.3540166616439819,0.3540166616439819,1.0,1.0,-3.070464372634888,0.7823039293289185,2.28816032409668,0.0923886001110076,0.8301134705543518,0.8301134705543518,0.0,224.65695190429688,196.0,50591.93359375,0.0,2826.196533203125,1.0,279.75762939453125,283.2029724121094,295.8404541015625,299.1523742675781,293.1499938964844,293.1499938964844,280.04998779296875,40607.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844801187515259,1.0,0.0,0.0,3.506476879119873,3.506500244140625,8.204181085602613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.5498046875,0.0,1412.395263671875,1895.4371337890625,0.0,3258.550537109375,0.8773159384727478,1.0,0.0,3.0,1.0,0.0
17863260,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7452505230903625,0.3241025507450104,0.2968485951423645,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8630818724632263,0.5120023488998413,0.4893540740013122,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9440966248512268,0.6612399816513062,0.4642126858234405,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7895321846008301,0.3871552050113678,0.371882677078247,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6343507170677185,0.1973827928304672,0.9161033034324646,284.9849853515625,284.95001220703125,298.7276306152344,292.80718994140625,298.4661560058594,297.03302001953125,284.9839172363281,1.0,0.6109158396720886,0.3547937273979187,0.3547937273979187,1.0,1.0,-3.047928094863892,0.77726149559021,2.2706665992736816,0.0922573059797287,0.910901427268982,0.910901427268982,0.0,213.8638610839844,184.0,49531.12109375,0.0,2725.263427734375,1.0,280.04119873046875,283.3299560546875,295.7671203613281,298.9432678222656,293.1499938964844,293.1499938964844,279.75,34180.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723428249359131,1.0,0.0,0.0,3.60005784034729,3.600081205368042,8.647932077110454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.779296875,0.0,1464.8861083984375,1895.4371337890625,0.0,3144.78662109375,0.8927648663520813,1.0,0.0,3.0,1.0,0.0
17863320,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7452505230903625,0.3241025507450104,0.2968485951423645,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8630818724632263,0.5120023488998413,0.4893540740013122,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9440966248512268,0.6612399816513062,0.4642126858234405,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7895321846008301,0.3871552050113678,0.371882677078247,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6343507170677185,0.1973827928304672,0.9161033034324646,284.9849853515625,284.95001220703125,298.7276306152344,292.80718994140625,298.4661560058594,297.03302001953125,284.9839172363281,1.0,0.6109158396720886,0.3547937273979187,0.3547937273979187,1.0,1.0,-3.047928094863892,0.77726149559021,2.2706665992736816,0.0922573059797287,0.910901427268982,0.910901427268982,0.0,213.8638610839844,184.0,49531.12109375,0.0,2725.263427734375,1.0,280.04119873046875,283.3299560546875,295.7671203613281,298.9432678222656,293.1499938964844,293.1499938964844,279.75,34180.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723428249359131,1.0,0.0,0.0,3.60005784034729,3.600081205368042,8.647932077110454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.779296875,0.0,1464.8861083984375,1895.4371337890625,0.0,3144.78662109375,0.8927648663520813,1.0,0.0,3.0,1.0,0.0
17863380,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7512173056602478,0.3214604556560516,0.2943120002746582,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8706285953521729,0.5082705020904541,0.4856851696968078,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9548614025115968,0.65936678647995,0.4628736674785614,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.796854555606842,0.3847381174564361,0.3693973422050476,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6388740539550781,0.1954219192266464,0.90593421459198,284.8939208984375,284.95001220703125,298.7032165527344,292.7888488769531,298.4555969238281,297.0267944335937,284.8949279785156,1.0,0.6017054915428162,0.3555707633495331,0.3555707633495331,1.0,1.0,-3.0236525535583496,0.7716391682624817,2.2520134449005127,0.0921002626419067,0.8162263631820679,0.8162263631820679,0.0,202.9439849853516,172.0,49586.21875,0.0,2621.703125,1.0,279.75897216796875,283.231689453125,295.8005065917969,299.0478820800781,293.1499938964844,293.1499938964844,280.04998779296875,40278.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878894567489624,1.0,0.0,0.0,3.411609649658203,3.4116322994232178,7.766261092001514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.576171875,0.0,1313.68896484375,1895.4371337890625,0.0,3206.22021484375,0.8563023209571838,1.0,0.0,3.0,1.0,0.0
17863440,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7512173056602478,0.3214604556560516,0.2943120002746582,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8706285953521729,0.5082705020904541,0.4856851696968078,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9548614025115968,0.65936678647995,0.4628736674785614,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.796854555606842,0.3847381174564361,0.3693973422050476,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6388740539550781,0.1954219192266464,0.90593421459198,284.8939208984375,284.95001220703125,298.7032165527344,292.7888488769531,298.4555969238281,297.0267944335937,284.8949279785156,1.0,0.6017054915428162,0.3555707633495331,0.3555707633495331,1.0,1.0,-3.0236525535583496,0.7716391682624817,2.2520134449005127,0.0921002626419067,0.8162263631820679,0.8162263631820679,0.0,202.9439849853516,172.0,49586.21875,0.0,2621.703125,1.0,279.75897216796875,283.231689453125,295.8005065917969,299.0478820800781,293.1499938964844,293.1499938964844,280.04998779296875,40278.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878894567489624,1.0,0.0,0.0,3.411609649658203,3.4116322994232178,7.766261092001514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.576171875,0.0,1313.68896484375,1895.4371337890625,0.0,3206.22021484375,0.8563023209571838,1.0,0.0,3.0,1.0,0.0
17863500,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7546480894088745,0.3204907476902008,0.2930596470832824,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8749232888221741,0.5067521333694458,0.4838528931140899,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9606056809425354,0.6589420437812805,0.4622140824794769,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8009549975395203,0.3837840557098388,0.368139386177063,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6414611339569092,0.1945687532424926,0.9007391929626464,285.0029296875,284.95001220703125,298.69024658203125,292.7792053222656,298.45233154296875,297.0265808105469,285.00457763671875,1.0,0.5969505906105042,0.3559592962265014,0.3559592962265014,1.0,1.0,-3.0113892555236816,0.7687796354293823,2.2426095008850098,0.0918946638703346,0.8879336714744568,0.8879336714744568,0.0,197.2867126464844,172.0,48665.21484375,0.0,2569.250732421875,1.0,279.9956970214844,283.3585205078125,295.7308044433594,298.8202514648437,293.1499938964844,293.1499938964844,280.04998779296875,34812.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708657026290894,1.0,0.0,0.0,3.452236652374268,3.452258586883545,7.952330633997917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.9912109375,0.0,1315.6693115234375,1895.4371337890625,0.0,3130.93115234375,0.8623703122138977,1.0,0.0,3.0,1.0,0.0
17863560,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7588961720466614,0.3196249902248382,0.2920758724212646,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8800978064537048,0.5053485631942749,0.4823127388954162,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.967090904712677,0.6586130261421204,0.4618466794490814,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.805838406085968,0.3829285800457001,0.3671075999736786,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6446756720542908,0.1937937438488006,0.896147608757019,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,298.4498596191406,297.027587890625,284.984375,1.0,0.5922347903251648,0.3563689291477203,0.3563689291477203,1.0,1.0,-3.00115180015564,0.7666155695915222,2.234536409378052,0.0919658169150352,0.8923088908195496,0.8923088908195496,0.0,191.3172302246093,160.0,48599.30859375,0.0,2519.3798828125,1.0,280.04107666015625,283.3464050292969,295.728271484375,298.846435546875,293.1499938964844,293.1499938964844,280.3500061035156,33910.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668351173400879,1.0,0.0,0.0,3.515530586242676,3.515552997589112,8.246602760664246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.53173828125,0.0,1373.58740234375,1895.4371337890625,0.0,3093.121337890625,0.8733951449394226,1.0,0.0,3.0,1.0,0.0
17863620,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7684479355812073,0.3179963231086731,0.2901854217052459,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8916130065917969,0.502671480178833,0.4793382585048675,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9801403880119324,0.6579408645629883,0.4610808789730072,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8161469101905823,0.381314605474472,0.3651320040225982,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.65204256772995,0.1923538148403167,0.8874679803848267,285.0481262207031,284.95001220703125,298.64862060546875,292.7485046386719,298.4450378417969,297.0301208496094,285.0447692871094,1.0,0.5827904939651489,0.3571881651878357,0.3571881651878357,1.0,1.0,-2.981573820114136,0.7625595331192017,2.2190141677856445,0.0922009348869323,0.9983079433441162,0.9983079433441162,0.0,179.33706665039062,148.0,47861.6015625,0.0,2422.020751953125,1.0,280.3412170410156,283.4321594238281,295.7144470214844,298.7705383300781,293.1499938964844,293.1499938964844,280.04998779296875,31128.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570926785469055,1.0,0.0,0.0,3.7060039043426514,3.7060277462005615,9.164421612695152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.634765625,0.0,1559.3626708984375,1895.4371337890625,0.0,3001.740966796875,0.9143428802490234,1.0,0.0,3.0,1.0,0.0
17863680,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7684479355812073,0.3179963231086731,0.2901854217052459,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8916130065917969,0.502671480178833,0.4793382585048675,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9801403880119324,0.6579408645629883,0.4610808789730072,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8161469101905823,0.381314605474472,0.3651320040225982,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.65204256772995,0.1923538148403167,0.8874679803848267,285.0481262207031,284.95001220703125,298.64862060546875,292.7485046386719,298.4450378417969,297.0301208496094,285.0447692871094,1.0,0.5827904939651489,0.3571881651878357,0.3571881651878357,1.0,1.0,-2.981573820114136,0.7625595331192017,2.2190141677856445,0.0922009348869323,0.9983079433441162,0.9983079433441162,0.0,179.33706665039062,148.0,47861.6015625,0.0,2422.020751953125,1.0,280.3412170410156,283.4321594238281,295.7144470214844,298.7705383300781,293.1499938964844,293.1499938964844,280.04998779296875,31128.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570926785469055,1.0,0.0,0.0,3.7060039043426514,3.7060277462005615,9.164421612695152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.634765625,0.0,1559.3626708984375,1895.4371337890625,0.0,3001.740966796875,0.9143428802490234,1.0,0.0,3.0,1.0,0.0
17863740,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7773666977882385,0.3150449991226196,0.2875046730041504,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9025306105613708,0.4985986649990082,0.4755021631717682,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9910303950309752,0.6550845503807068,0.459228903055191,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8254456520080566,0.37857386469841,0.3624738156795501,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6591278910636902,0.1903185099363327,0.8773367404937744,284.8695068359375,284.95001220703125,298.6186218261719,292.7266845703125,298.43115234375,297.0214233398437,284.8713073730469,1.0,0.5729718804359436,0.358007401227951,0.358007401227951,1.0,1.0,-2.9561517238616943,0.7565755844116211,2.199576139450073,0.0919506773352623,0.8584791421890259,0.8584791421890259,0.0,168.2550811767578,136.0,48386.46875,0.0,2319.942626953125,1.0,280.0567321777344,283.2505798339844,295.7639465332031,298.9364929199219,293.1499938964844,293.1499938964844,280.3500061035156,39041.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869269073009491,1.0,0.0,0.0,3.6176137924194336,3.617638111114502,8.732482683626586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.87451171875,0.0,1519.9903564453125,1895.4371337890625,0.0,3115.9541015625,0.8997892141342163,1.0,0.0,3.0,1.0,0.0
17863800,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7773666977882385,0.3150449991226196,0.2875046730041504,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9025306105613708,0.4985986649990082,0.4755021631717682,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9910303950309752,0.6550845503807068,0.459228903055191,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8254456520080566,0.37857386469841,0.3624738156795501,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6591278910636902,0.1903185099363327,0.8773367404937744,284.8695068359375,284.95001220703125,298.6186218261719,292.7266845703125,298.43115234375,297.0214233398437,284.8713073730469,1.0,0.5729718804359436,0.358007401227951,0.358007401227951,1.0,1.0,-2.9561517238616943,0.7565755844116211,2.199576139450073,0.0919506773352623,0.8584791421890259,0.8584791421890259,0.0,168.2550811767578,136.0,48386.46875,0.0,2319.942626953125,1.0,280.0567321777344,283.2505798339844,295.7639465332031,298.9364929199219,293.1499938964844,293.1499938964844,280.3500061035156,39041.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869269073009491,1.0,0.0,0.0,3.6176137924194336,3.617638111114502,8.732482683626586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.87451171875,0.0,1519.9903564453125,1895.4371337890625,0.0,3115.9541015625,0.8997892141342163,1.0,0.0,3.0,1.0,0.0
17863860,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7851639986038208,0.3134339451789856,0.2854735851287842,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9123859405517578,0.4961100220680237,0.4725448489189148,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6538251638412476,0.4574992060661316,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.833308756351471,0.3769104480743408,0.3603627681732178,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6652835011482239,0.1889517903327942,0.8691590428352356,284.9943542480469,284.95001220703125,298.5946960449219,292.7094421386719,298.4239807128906,297.01971435546875,284.99273681640625,1.0,0.5652076601982117,0.3586559891700744,0.3586559891700744,1.0,1.0,-2.935696840286255,0.7517086267471313,2.183988094329834,0.0915452912449836,0.9433193206787108,0.9433193206787108,0.0,159.66650390625,136.0,47295.31640625,0.0,2240.649169921875,1.0,280.3309020996094,283.394775390625,295.6726379394531,298.70281982421875,293.1499938964844,293.1499938964844,280.3500061035156,33716.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600731492042542,1.0,0.0,0.0,3.6891725063323975,3.689196586608887,9.081367124963436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.7216796875,0.0,1559.9180908203125,1895.4371337890625,0.0,3029.69091796875,0.9125886559486388,1.0,0.0,3.0,1.0,0.0
17863920,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7874760031700134,0.3129599988460541,0.2849936485290527,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9153780937194824,0.4953628480434418,0.4717840850353241,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.653582751750946,0.4545022845268249,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8355994820594788,0.3764179646968841,0.3598334193229675,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6670779585838318,0.1885429620742797,0.8669673204421997,284.98406982421875,284.95001220703125,298.5869445800781,292.7038879394531,298.4219970703125,297.0197448730469,284.9820861816406,1.0,0.5626376271247864,0.3588608205318451,0.3588608205318451,1.0,1.0,-2.9273478984832764,0.749543309211731,2.177804470062256,0.0914094746112823,0.9428069591522216,0.9428069591522216,0.0,157.25294494628906,124.0,47216.08203125,0.0,2214.01708984375,1.0,280.342041015625,283.3876037597656,295.6733703613281,298.71270751953125,293.1499938964844,293.1499938964844,280.04998779296875,33894.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590584397315979,1.0,0.0,0.0,3.707355499267578,3.707379817962648,9.17110753562156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.42431640625,0.0,1581.9166259765625,1895.4371337890625,0.0,3020.17431640625,0.9165984988212584,1.0,0.0,3.0,1.0,0.0
17863980,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7957839369773865,0.3100965023040771,0.2823662459850311,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9266562461853028,0.4913246035575866,0.4679392874240875,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.6538693308830261,0.4367872178554535,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8441243767738342,0.3736148178577423,0.357100635766983,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6736149191856384,0.1864207237958908,0.8565858602523804,284.8658752441406,284.95001220703125,298.5536804199219,292.6802062988281,298.4120483398437,297.01837158203125,284.868408203125,1.0,0.5510334968566895,0.3597142696380615,0.3597142696380615,1.0,1.0,-2.882526636123657,0.7372577786445618,2.14526891708374,0.0890887156128883,0.8180808424949646,0.8180808424949646,0.0,147.78614807128906,112.0,46949.21875,0.0,2090.63427734375,1.0,280.0575866699219,283.2730407714844,295.6943664550781,298.789306640625,293.1499938964844,293.1499938964844,280.3500061035156,41720.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662699460983276,1.0,0.0,0.0,3.4855101108551025,3.4855334758758545,8.106362088255992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.66259765625,0.0,1398.62353515625,1895.4371337890625,0.0,3087.81884765625,0.873550295829773,1.0,0.0,3.0,1.0,0.0
17864040,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7957839369773865,0.3100965023040771,0.2823662459850311,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9266562461853028,0.4913246035575866,0.4679392874240875,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.6538693308830261,0.4367872178554535,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8441243767738342,0.3736148178577423,0.357100635766983,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6736149191856384,0.1864207237958908,0.8565858602523804,284.8658752441406,284.95001220703125,298.5536804199219,292.6802062988281,298.4120483398437,297.01837158203125,284.868408203125,1.0,0.5510334968566895,0.3597142696380615,0.3597142696380615,1.0,1.0,-2.882526636123657,0.7372577786445618,2.14526891708374,0.0890887156128883,0.8180808424949646,0.8180808424949646,0.0,147.78614807128906,112.0,46949.21875,0.0,2090.63427734375,1.0,280.0575866699219,283.2730407714844,295.6943664550781,298.789306640625,293.1499938964844,293.1499938964844,280.3500061035156,41720.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662699460983276,1.0,0.0,0.0,3.4855101108551025,3.4855334758758545,8.106362088255992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.66259765625,0.0,1398.62353515625,1895.4371337890625,0.0,3087.81884765625,0.873550295829773,1.0,0.0,3.0,1.0,0.0
17864100,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8006650805473328,0.3090529441833496,0.2810607850551605,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9332952499389648,0.48969766497612,0.4660157263278961,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.6557218432426453,0.427086591720581,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8491398096084595,0.3724869787693023,0.355702131986618,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6774751543998718,0.1854911744594574,0.851207971572876,284.98394775390625,284.95001220703125,298.5364685058594,292.6680603027344,298.4115905761719,297.02398681640625,284.9861755371094,1.0,0.5448595285415649,0.3601409792900085,0.3601409792900085,1.0,1.0,-2.858839750289917,0.7306720018386841,2.128167629241944,0.0877114683389663,0.8882675766944885,0.8882675766944885,0.0,142.78330993652344,112.0,45795.63671875,0.0,2026.8323974609373,1.0,280.2972106933594,283.4102783203125,295.6120910644531,298.5364990234375,293.1499938964844,293.1499938964844,280.3500061035156,35856.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569536805152893,1.0,0.0,0.0,3.507836103439331,3.5078587532043457,8.210543001041515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.5224609375,0.0,1379.648681640625,1895.4371337890625,0.0,3000.43798828125,0.8756314516067505,1.0,0.0,3.0,1.0,0.0
17864160,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8066818714141846,0.3081462681293487,0.2800694108009338,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9412502646446228,0.48822683095932,0.4644394516944885,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.6584022641181946,0.416361391544342,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8552736639976501,0.3714839220046997,0.3545651435852051,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6822840571403503,0.1846577078104019,0.8465251922607422,284.96856689453125,284.95001220703125,298.5188903808594,292.6557312011719,298.4154052734375,297.0351257324219,284.9664306640625,1.0,0.5385531783103943,0.3607797026634216,0.3607797026634216,1.0,1.0,-2.835867404937744,0.7248175740242004,2.1110498905181885,0.0869136527180671,0.8876819610595703,0.8876819610595703,0.0,137.4886474609375,100.0,45472.71484375,0.0,1963.7269287109373,1.0,280.3415222167969,283.4007568359375,295.6017150878906,298.5390014648437,293.1499938964844,293.1499938964844,280.6499938964844,34911.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513166308403015,1.0,0.0,0.0,3.553821563720703,3.553844451904297,8.427223292528652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9169921875,0.0,1420.842529296875,1895.4371337890625,0.0,2947.604248046875,0.8826613426208496,1.0,0.0,3.0,1.0,0.0
17864220,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8198927044868469,0.3064614236354828,0.2782006859779358,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.958884596824646,0.4854715168476105,0.4614582657814026,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.6653889417648315,0.3933188617229461,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8698001503944397,0.3696224987506866,0.3524253070354461,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6937199831008911,0.1831582635641098,0.8378759026527405,285.0330505371094,284.95001220703125,298.4826965332031,292.63055419921875,298.431884765625,297.06964111328125,285.0291442871094,1.0,0.52554851770401,0.3620571196079254,0.3620571196079254,1.0,1.0,-2.789378881454468,0.7129174470901489,2.0764615535736084,0.0852408334612846,0.9847951531410216,0.9847951531410216,0.0,126.62374877929688,118.0,44272.4140625,0.0,1838.1534423828125,1.0,280.6414489746094,283.4925231933594,295.5765380859375,298.4208984375,293.1499938964844,293.1499938964844,280.3500061035156,31831.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373234272003174,1.0,0.0,0.0,3.716833114624024,3.7168569564819336,9.218057357429644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.38623046875,0.0,1577.0450439453125,1895.4371337890625,0.0,2816.71875,0.9172335863113404,1.0,0.0,3.0,1.0,0.0
17864280,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8198927044868469,0.3064614236354828,0.2782006859779358,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.958884596824646,0.4854715168476105,0.4614582657814026,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.6653889417648315,0.3933188617229461,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8698001503944397,0.3696224987506866,0.3524253070354461,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6937199831008911,0.1831582635641098,0.8378759026527405,285.0330505371094,284.95001220703125,298.4826965332031,292.63055419921875,298.431884765625,297.06964111328125,285.0291442871094,1.0,0.52554851770401,0.3620571196079254,0.3620571196079254,1.0,1.0,-2.789378881454468,0.7129174470901489,2.0764615535736084,0.0852408334612846,0.9847951531410216,0.9847951531410216,0.0,126.62374877929688,118.0,44272.4140625,0.0,1838.1534423828125,1.0,280.6414489746094,283.4925231933594,295.5765380859375,298.4208984375,293.1499938964844,293.1499938964844,280.3500061035156,31831.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373234272003174,1.0,0.0,0.0,3.716833114624024,3.7168569564819336,9.218057357429644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.38623046875,0.0,1577.0450439453125,1895.4371337890625,0.0,2816.71875,0.9172335863113404,1.0,0.0,3.0,1.0,0.0
17864340,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8190664649009705,0.3036036789417267,0.2759076058864593,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.95807683467865,0.4814972877502441,0.4580297470092773,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6695440411567688,0.3913314044475555,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8692612648010254,0.3667789697647095,0.3499973118305206,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6925690770149231,0.1812261044979095,0.8297638297080994,284.8689270019531,284.95001220703125,298.4451599121094,292.6047668457031,298.4344482421875,297.08514404296875,284.8720397949219,1.0,0.5225138068199158,0.3633345663547516,0.3633345663547516,1.0,1.0,-2.7674126625061035,0.7090070843696594,2.058405637741089,0.0856943503022193,0.8475657105445862,0.8475657105445862,0.0,125.03447723388672,136.0,44670.9140625,0.0,1796.882080078125,1.0,280.3568420410156,283.32818603515625,295.62939453125,298.5694580078125,293.1499938964844,293.1499938964844,280.6499938964844,39928.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469916582107544,1.0,0.0,0.0,3.588195323944092,3.588219404220581,8.59103408856754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.21044921875,0.0,1494.3822021484375,1895.4371337890625,0.0,2907.10205078125,0.8941541314125061,1.0,0.0,3.0,1.0,0.0
17864400,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8190664649009705,0.3036036789417267,0.2759076058864593,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.95807683467865,0.4814972877502441,0.4580297470092773,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6695440411567688,0.3913314044475555,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8692612648010254,0.3667789697647095,0.3499973118305206,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6925690770149231,0.1812261044979095,0.8297638297080994,284.8689270019531,284.95001220703125,298.4451599121094,292.6047668457031,298.4344482421875,297.08514404296875,284.8720397949219,1.0,0.5225138068199158,0.3633345663547516,0.3633345663547516,1.0,1.0,-2.7674126625061035,0.7090070843696594,2.058405637741089,0.0856943503022193,0.8475657105445862,0.8475657105445862,0.0,125.03447723388672,136.0,44670.9140625,0.0,1796.882080078125,1.0,280.3568420410156,283.32818603515625,295.62939453125,298.5694580078125,293.1499938964844,293.1499938964844,280.6499938964844,39928.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469916582107544,1.0,0.0,0.0,3.588195323944092,3.588219404220581,8.59103408856754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.21044921875,0.0,1494.3822021484375,1895.4371337890625,0.0,2907.10205078125,0.8941541314125061,1.0,0.0,3.0,1.0,0.0
17864460,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8090546131134033,0.3015962541103363,0.274039089679718,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9448355436325072,0.4783796370029449,0.4550119936466217,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6698110103607178,0.4038377106189728,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.858496367931366,0.364561915397644,0.3478756546974182,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6827270984649658,0.1795225590467453,0.8225623369216919,285.0057983398437,284.95001220703125,298.4063720703125,292.5784606933594,298.4259338378906,297.0849914550781,285.0050048828125,1.0,0.5257098078727722,0.3646859526634216,0.3646859526634216,1.0,1.0,-2.7653467655181885,0.7117919325828552,2.0535547733306885,0.0886373743414878,0.9536017775535583,0.9536017775535583,0.0,129.81947326660156,154.0,43898.359375,0.0,1816.2891845703125,1.0,280.6418762207031,283.4781494140625,295.5428466796875,298.36749267578125,293.1499938964844,293.1499938964844,280.3500061035156,33307.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355371952056885,1.0,0.0,0.0,3.6998701095581055,3.6998941898345934,9.134110428021812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.99462890625,0.0,1568.9404296875,1895.4371337890625,0.0,2800.049072265625,0.9146509170532228,1.0,0.0,3.0,1.0,0.0
17864520,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8090546131134033,0.3015962541103363,0.274039089679718,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9448355436325072,0.4783796370029449,0.4550119936466217,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6698110103607178,0.4038377106189728,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.858496367931366,0.364561915397644,0.3478756546974182,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6827270984649658,0.1795225590467453,0.8225623369216919,285.0057983398437,284.95001220703125,298.4063720703125,292.5784606933594,298.4259338378906,297.0849914550781,285.0050048828125,1.0,0.5257098078727722,0.3646859526634216,0.3646859526634216,1.0,1.0,-2.7653467655181885,0.7117919325828552,2.0535547733306885,0.0886373743414878,0.9536017775535583,0.9536017775535583,0.0,129.81947326660156,154.0,43898.359375,0.0,1816.2891845703125,1.0,280.6418762207031,283.4781494140625,295.5428466796875,298.36749267578125,293.1499938964844,293.1499938964844,280.3500061035156,33307.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355371952056885,1.0,0.0,0.0,3.6998701095581055,3.6998941898345934,9.134110428021812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.99462890625,0.0,1568.9404296875,1895.4371337890625,0.0,2800.049072265625,0.9146509170532228,1.0,0.0,3.0,1.0,0.0
17864580,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7924922108650208,0.2987113893032074,0.2720551490783691,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.923133134841919,0.4743604958057403,0.4518860876560211,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6645471453666687,0.4259494543075561,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8422102332115173,0.3616923987865448,0.3457560539245605,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6679244041442871,0.1773805618286132,0.8153877258300781,284.8861389160156,284.95001220703125,298.366455078125,292.5517272949219,298.39483642578125,297.05450439453125,284.8894958496094,1.0,0.5331352949142456,0.3660373091697693,0.3660373091697693,1.0,1.0,-2.7746050357818604,0.7183142304420471,2.056290864944458,0.0930220261216163,0.8451293706893921,0.8451293706893921,0.0,139.14471435546875,157.0,44576.36328125,0.0,1874.6015625,1.0,280.3572998046875,283.34844970703125,295.5834655761719,298.5124816894531,293.1499938964844,293.1499938964844,280.6499938964844,39877.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462766408920288,1.0,0.0,0.0,3.5572376251220703,3.5572614669799805,8.443432193416811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.68310546875,0.0,1460.666259765625,1895.4371337890625,0.0,2900.41015625,0.8878070116043091,1.0,0.0,3.0,1.0,0.0
17864640,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7924922108650208,0.2987113893032074,0.2720551490783691,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.923133134841919,0.4743604958057403,0.4518860876560211,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6645471453666687,0.4259494543075561,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8422102332115173,0.3616923987865448,0.3457560539245605,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6679244041442871,0.1773805618286132,0.8153877258300781,284.8861389160156,284.95001220703125,298.366455078125,292.5517272949219,298.39483642578125,297.05450439453125,284.8894958496094,1.0,0.5331352949142456,0.3660373091697693,0.3660373091697693,1.0,1.0,-2.7746050357818604,0.7183142304420471,2.056290864944458,0.0930220261216163,0.8451293706893921,0.8451293706893921,0.0,139.14471435546875,157.0,44576.36328125,0.0,1874.6015625,1.0,280.3572998046875,283.34844970703125,295.5834655761719,298.5124816894531,293.1499938964844,293.1499938964844,280.6499938964844,39877.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462766408920288,1.0,0.0,0.0,3.5572376251220703,3.5572614669799805,8.443432193416811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.68310546875,0.0,1460.666259765625,1895.4371337890625,0.0,2900.41015625,0.8878070116043091,1.0,0.0,3.0,1.0,0.0
17864700,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7853744029998779,0.2975448369979858,0.2709702551364898,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.913930594921112,0.4726165235042572,0.4502022862434387,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6610283255577087,0.4355615377426147,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8354382514953613,0.3604606091976166,0.3445941209793091,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6615890860557556,0.1763409227132797,0.8111839294433594,285.0173645019531,284.95001220703125,298.3460693359375,292.5382385253906,298.3784484863281,297.0382385253906,285.0217590332031,1.0,0.5357683300971985,0.3667130172252655,0.3667130172252655,1.0,1.0,-2.7763895988464355,0.7206284999847412,2.0557610988616943,0.0950360149145126,0.9325905442237854,0.9325905442237854,0.0,143.2727813720703,157.0,43803.1484375,0.0,1896.905517578125,1.0,280.59942626953125,283.4940490722656,295.50360107421875,298.2901306152344,293.1499938964844,293.1499938964844,280.6499938964844,34363.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393142223358154,1.0,0.0,0.0,3.605295896530152,3.605319023132324,8.673114848534169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.703125,0.0,1471.9024658203125,1895.4371337890625,0.0,2835.30859375,0.8961408734321594,1.0,0.0,3.0,1.0,0.0
