time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7798183560371399,0.2965220212936401,0.27016082406044,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.906897246837616,0.4710266292095184,0.4488180875778198,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6575285792350769,0.4433795809745788,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8301286697387695,0.3593727052211761,0.3436726331710815,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6565326452255249,0.1753747016191482,0.8074058294296265,285.0157470703125,284.95001220703125,298.325439453125,292.524658203125,298.36407470703125,297.02545166015625,285.0138854980469,1.0,0.538041353225708,0.3670126795768738,0.3670126795768738,1.0,1.0,-2.7775025367736816,0.7218260169029236,2.0556764602661133,0.0959861651062965,0.9551599621772766,0.9551599621772766,0.0,146.68106079101562,160.0,43902.1171875,0.0,1914.7821044921875,1.0,280.64239501953125,283.48956298828125,295.49566650390625,298.3207092285156,293.1499938964844,293.1499938964844,280.3500061035156,32941.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363614678382874,1.0,0.0,0.0,3.687671899795532,3.6876957416534415,9.073980322682472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.228515625,0.0,1552.3616943359375,1895.4371337890625,0.0,2807.73974609375,0.9114935398101808,1.0,0.0,3.0,1.0,0.0
17864820,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7739821076393127,0.2948724329471588,0.2690667510032654,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8999736309051514,0.4687167406082153,0.4470651149749756,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.6526386141777039,0.4514617621898651,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8246086239814758,0.3577569425106048,0.3425023853778839,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6513127088546753,0.174090027809143,0.8028310537338257,284.8655700683594,284.95001220703125,298.3020324707031,292.5093688964844,298.3471374511719,297.0102844238281,284.8624267578125,1.0,0.5401566624641418,0.3673484325408935,0.3673484325408935,1.0,1.0,-2.776895046234131,0.722479522228241,2.054415464401245,0.0968273058533668,0.8519876003265381,0.8519876003265381,0.0,150.20584106445312,160.0,44740.32421875,0.0,1930.5081787109373,1.0,280.38726806640625,283.32568359375,295.553955078125,298.5234680175781,293.1499938964844,293.1499938964844,280.3500061035156,38135.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450223803520203,1.0,0.0,0.0,3.644547700881958,3.6445720195770255,8.862996878633567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.89111328125,0.0,1543.0660400390625,1895.4371337890625,0.0,2888.673095703125,0.9032631516456604,1.0,0.0,3.0,1.0,0.0
17864880,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7687331438064575,0.2934138476848602,0.2679039239883423,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8938944339752197,0.4667158424854278,0.4453459680080414,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.998352587223053,0.6483172178268433,0.4554852843284607,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8196470737457275,0.3563318252563476,0.3413196504116058,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6467731595039368,0.1729824990034103,0.7985944747924805,284.8839111328125,284.95001220703125,298.2834777832031,292.497314453125,298.3358459472656,297.00128173828125,284.88653564453125,1.0,0.5413833260536194,0.3676120340824127,0.3676120340824127,1.0,1.0,-2.771871566772461,0.7214672565460205,2.0504043102264404,0.0971847400069236,0.8409281373023987,0.8409281373023987,0.0,153.25656127929688,163.0,44447.7578125,0.0,1936.93310546875,1.0,280.3576354980469,283.3519287109375,295.53179931640625,298.4579467773437,293.1499938964844,293.1499938964844,280.6499938964844,39959.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477222919464111,1.0,0.0,0.0,3.544090032577514,3.5441136360168457,8.38113408008212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.9072265625,0.0,1447.2659912109375,1895.4371337890625,0.0,2913.94189453125,0.8848339319229126,1.0,0.0,3.0,1.0,0.0
17864940,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7574048042297363,0.2909966111183166,0.2658211886882782,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8803786635398865,0.4630848169326782,0.4420168995857239,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9861627817153932,0.6422982215881348,0.4507272839546203,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8082074522972107,0.3537893891334533,0.339060515165329,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6368457078933716,0.1707946807146072,0.7898417711257935,284.9964599609375,284.95001220703125,298.2406005859375,292.4698181152344,298.32135009765625,296.9969177246094,284.99468994140625,1.0,0.5425668954849243,0.3682113885879516,0.3682113885879516,1.0,1.0,-2.7463159561157227,0.7144826650619507,2.0318331718444824,0.0958407297730445,0.9323217868804932,0.9323217868804932,0.0,160.25209045410156,166.0,43411.28515625,0.0,1929.7584228515625,1.0,280.6415710449219,283.4841003417969,295.43609619140625,298.2390441894531,293.1499938964844,293.1499938964844,280.3500061035156,33620.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367886543273926,1.0,0.0,0.0,3.6516129970550537,3.6516366004943848,8.89739339982043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.83203125,0.0,1517.15478515625,1895.4371337890625,0.0,2811.726806640625,0.9039013981819152,1.0,0.0,3.0,1.0,0.0
17865000,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7574048042297363,0.2909966111183166,0.2658211886882782,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8803786635398865,0.4630848169326782,0.4420168995857239,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9861627817153932,0.6422982215881348,0.4507272839546203,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8082074522972107,0.3537893891334533,0.339060515165329,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6368457078933716,0.1707946807146072,0.7898417711257935,284.9964599609375,284.95001220703125,298.2406005859375,292.4698181152344,298.32135009765625,296.9969177246094,284.99468994140625,1.0,0.5425668954849243,0.3682113885879516,0.3682113885879516,1.0,1.0,-2.7463159561157227,0.7144826650619507,2.0318331718444824,0.0958407297730445,0.9323217868804932,0.9323217868804932,0.0,160.25209045410156,166.0,43411.28515625,0.0,1929.7584228515625,1.0,280.6415710449219,283.4841003417969,295.43609619140625,298.2390441894531,293.1499938964844,293.1499938964844,280.3500061035156,33620.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367886543273926,1.0,0.0,0.0,3.6516129970550537,3.6516366004943848,8.89739339982043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.83203125,0.0,1517.15478515625,1895.4371337890625,0.0,2811.726806640625,0.9039013981819152,1.0,0.0,3.0,1.0,0.0
17865060,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7499313354492188,0.2883197367191314,0.263877272605896,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8714471459388733,0.4593783020973205,0.4390177428722381,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9776899218559264,0.6378549933433533,0.4479038417339325,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8001384735107422,0.3511247932910919,0.3369875848293304,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6302210092544556,0.1687001287937164,0.7820234298706055,284.8628845214844,284.95001220703125,298.2039489746094,292.4466857910156,298.308837890625,296.99273681640625,284.8674621582031,1.0,0.5427857637405396,0.3690167665481567,0.3690167665481567,1.0,1.0,-2.725102186203003,0.7093989253044128,2.0157032012939453,0.0955602079629898,0.815377414226532,0.815377414226532,0.0,164.79296875,166.0,43577.80859375,0.0,1917.8582763671875,1.0,280.3639221191406,283.35186767578125,295.47613525390625,298.3659362792969,293.1499938964844,293.1499938964844,280.3500061035156,41708.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454318046569824,1.0,0.0,0.0,3.478573799133301,3.4785971641540527,8.074129596025159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.1953125,0.0,1391.384521484375,1895.4371337890625,0.0,2892.504150390625,0.8712671399116516,1.0,0.0,3.0,1.0,0.0
17865120,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7485163807868958,0.2878137826919555,0.263432890176773,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8697779774665833,0.4586783945560455,0.4383677542209625,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9760524034500122,0.6370961666107178,0.4473468959331512,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7986032962799072,0.3506121337413788,0.3365242183208465,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6289663910865784,0.1682915240526199,0.7803450226783752,284.876953125,284.95001220703125,298.1968994140625,292.4422607421875,298.30633544921875,296.99176025390625,284.87994384765625,1.0,0.5427451133728027,0.3691701889038086,0.3691701889038086,1.0,1.0,-2.720543384552002,0.7082604169845581,2.0122830867767334,0.0954338163137435,0.8162349462509155,0.8162349462509155,0.0,165.61676025390625,169.0,43456.0625,0.0,1914.6094970703125,1.0,280.35791015625,283.3651428222656,295.4629211425781,298.3356018066406,293.1499938964844,293.1499938964844,280.6499938964844,41257.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453541994094849,1.0,0.0,0.0,3.44930100440979,3.449324131011963,7.93881213212444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.13232421875,0.0,1358.3109130859375,1895.4371337890625,0.0,2891.778076171875,0.8652371764183044,1.0,0.0,3.0,1.0,0.0
17865180,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7418186068534851,0.285457581281662,0.2612774968147278,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8617080450057983,0.4551266133785248,0.4349812269210815,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9680737853050232,0.633868932723999,0.4449109733104706,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7911257147789001,0.3480507731437683,0.3341143727302551,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6225972771644592,0.1660930663347244,0.7708784341812134,284.98846435546875,284.95001220703125,298.1524963378906,292.4147033691406,298.2935791015625,296.98980712890625,284.98699951171875,1.0,0.5423757433891296,0.3701289892196655,0.3701289892196655,1.0,1.0,-2.6966776847839355,0.7026695013046265,1.9940080642700195,0.0950864031910896,0.9019683599472046,0.9019683599472046,0.0,169.6071014404297,172.0,42414.95703125,0.0,1896.2276611328125,1.0,280.6407470703125,283.4951171875,295.36798095703125,298.1087646484375,293.1499938964844,293.1499938964844,280.3500061035156,33954.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316165804862976,1.0,0.0,0.0,3.5522565841674805,3.552279233932495,8.419802952630562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.248046875,0.0,1412.22021484375,1895.4371337890625,0.0,2763.499755859375,0.8818458318710327,1.0,0.0,3.0,1.0,0.0
17865240,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7418186068534851,0.285457581281662,0.2612774968147278,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8617080450057983,0.4551266133785248,0.4349812269210815,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9680737853050232,0.633868932723999,0.4449109733104706,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7911257147789001,0.3480507731437683,0.3341143727302551,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6225972771644592,0.1660930663347244,0.7708784341812134,284.98846435546875,284.95001220703125,298.1524963378906,292.4147033691406,298.2935791015625,296.98980712890625,284.98699951171875,1.0,0.5423757433891296,0.3701289892196655,0.3701289892196655,1.0,1.0,-2.6966776847839355,0.7026695013046265,1.9940080642700195,0.0950864031910896,0.9019683599472046,0.9019683599472046,0.0,169.6071014404297,172.0,42414.95703125,0.0,1896.2276611328125,1.0,280.6407470703125,283.4951171875,295.36798095703125,298.1087646484375,293.1499938964844,293.1499938964844,280.3500061035156,33954.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316165804862976,1.0,0.0,0.0,3.5522565841674805,3.552279233932495,8.419802952630562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.248046875,0.0,1412.22021484375,1895.4371337890625,0.0,2763.499755859375,0.8818458318710327,1.0,0.0,3.0,1.0,0.0
17865300,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.738838791847229,0.2839880287647247,0.2602396011352539,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8581042885780334,0.4530466496944427,0.4333257675170898,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9643796682357788,0.6318113207817078,0.4437940120697021,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7877647280693054,0.3465415239334106,0.3329465985298157,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6196645498275757,0.1649049967527389,0.7663439512252808,284.8565368652344,284.95001220703125,298.13006591796875,292.4009704589844,298.28662109375,296.9881591796875,284.85186767578125,1.0,0.5421243906021118,0.3706083595752716,0.3706083595752716,1.0,1.0,-2.6852505207061768,0.7000222206115723,1.9852283000946045,0.0950438231229782,0.8065330982208252,0.8065330982208252,0.0,171.40267944335938,172.0,42925.20703125,0.0,1886.9666748046875,1.0,280.4007263183594,283.3518371582031,295.4228820800781,298.2925720214844,293.1499938964844,293.1499938964844,280.3500061035156,39506.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373902440071106,1.0,0.0,0.0,3.483391046524048,3.4834141731262207,8.096508281596471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.31494140625,0.0,1380.628662109375,1895.4371337890625,0.0,2817.34228515625,0.8677407503128052,1.0,0.0,3.0,1.0,0.0
17865360,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.735416054725647,0.2823752760887146,0.2588988840579986,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8540826439857483,0.450827419757843,0.4313468337059021,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9600226879119872,0.6295608878135681,0.4423084855079651,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7839673757553101,0.3448982238769531,0.3315157890319824,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6163302659988403,0.1636296808719635,0.761180579662323,284.8868408203125,284.95001220703125,298.10748291015625,292.38726806640625,298.2790222167969,296.9855651855469,284.8895874023437,1.0,0.541725754737854,0.3712276220321655,0.3712276220321655,1.0,1.0,-2.67155385017395,0.6969262361526489,1.9746277332305908,0.0950339585542678,0.7987503409385681,0.7987503409385681,0.0,173.38514709472656,175.0,42363.73046875,0.0,1875.16162109375,1.0,280.3592224121094,283.39404296875,295.400146484375,298.2038269042969,293.1499938964844,293.1499938964844,280.6499938964844,41279.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386390209197998,1.0,0.0,0.0,3.3330018520355225,3.3330237865448,7.41249436941871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.70361328125,0.0,1244.33642578125,1895.4371337890625,0.0,2829.002197265625,0.8400478363037109,1.0,0.0,3.0,1.0,0.0
17865420,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7300384640693665,0.2800315320491791,0.2567571997642517,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8476723432540894,0.44727823138237,0.4279710948467254,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9530191421508788,0.6264986395835876,0.4400739371776581,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7778719663619995,0.3423083424568176,0.3290721178054809,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6104525327682495,0.1614448428153991,0.7516886591911316,284.9866027832031,284.95001220703125,298.0619201660156,292.36004638671875,298.2668762207031,296.9845275878906,284.985107421875,1.0,0.5409255623817444,0.3724660873413086,0.3724660873413086,1.0,1.0,-2.64789080619812,0.6919985413551331,1.9558920860290527,0.0953351706266403,0.8784151077270508,0.8784151077270508,0.0,176.54595947265625,163.0,41406.76953125,0.0,1853.7640380859373,1.0,280.6397399902344,283.5117492675781,295.3106384277344,297.98809814453125,293.1499938964844,293.1499938964844,280.95001220703125,33865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244812488555908,1.0,0.0,0.0,3.4464125633239746,3.446434259414673,7.925521003926406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.966796875,0.0,1303.1669921875,1895.4371337890625,0.0,2697.134033203125,0.8580489754676819,1.0,0.0,3.0,1.0,0.0
17865480,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7300384640693665,0.2800315320491791,0.2567571997642517,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8476723432540894,0.44727823138237,0.4279710948467254,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9530191421508788,0.6264986395835876,0.4400739371776581,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7778719663619995,0.3423083424568176,0.3290721178054809,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6104525327682495,0.1614448428153991,0.7516886591911316,284.9866027832031,284.95001220703125,298.0619201660156,292.36004638671875,298.2668762207031,296.9845275878906,284.985107421875,1.0,0.5409255623817444,0.3724660873413086,0.3724660873413086,1.0,1.0,-2.64789080619812,0.6919985413551331,1.9558920860290527,0.0953351706266403,0.8784151077270508,0.8784151077270508,0.0,176.54595947265625,163.0,41406.76953125,0.0,1853.7640380859373,1.0,280.6397399902344,283.5117492675781,295.3106384277344,297.98809814453125,293.1499938964844,293.1499938964844,280.95001220703125,33865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244812488555908,1.0,0.0,0.0,3.4464125633239746,3.446434259414673,7.925521003926406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.966796875,0.0,1303.1669921875,1895.4371337890625,0.0,2697.134033203125,0.8580489754676819,1.0,0.0,3.0,1.0,0.0
17865540,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7304750680923462,0.2779510617256164,0.2547628283500671,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8482567667961121,0.4439761936664581,0.4247356355190277,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.954810619354248,0.6237545609474182,0.4380787909030914,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7785531878471375,0.3399562239646911,0.3267227113246918,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6097906827926636,0.1594564020633697,0.7421267032623291,285.0556030273437,284.95001220703125,298.015869140625,292.33306884765625,298.256103515625,296.9855651855469,285.0516357421875,1.0,0.5356907844543457,0.3737045526504516,0.3737045526504516,1.0,1.0,-2.624897718429565,0.6872400641441345,1.937657594680786,0.0957496687769889,0.9913240075111388,0.9913240075111388,0.0,173.22998046875,151.0,40623.76171875,0.0,1804.6329345703125,1.0,280.940673828125,283.6005554199219,295.2874450683594,297.8994140625,293.1499938964844,293.1499938964844,280.6499938964844,30613.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120923042297363,1.0,0.0,0.0,3.6563568115234375,3.6563799381256095,8.920525829125836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.48193359375,0.0,1499.8763427734375,1895.4371337890625,0.0,2582.474609375,0.9027579426765442,1.0,0.0,3.0,1.0,0.0
17865600,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7304750680923462,0.2779510617256164,0.2547628283500671,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8482567667961121,0.4439761936664581,0.4247356355190277,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.954810619354248,0.6237545609474182,0.4380787909030914,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7785531878471375,0.3399562239646911,0.3267227113246918,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6097906827926636,0.1594564020633697,0.7421267032623291,285.0556030273437,284.95001220703125,298.015869140625,292.33306884765625,298.256103515625,296.9855651855469,285.0516357421875,1.0,0.5356907844543457,0.3737045526504516,0.3737045526504516,1.0,1.0,-2.624897718429565,0.6872400641441345,1.937657594680786,0.0957496687769889,0.9913240075111388,0.9913240075111388,0.0,173.22998046875,151.0,40623.76171875,0.0,1804.6329345703125,1.0,280.940673828125,283.6005554199219,295.2874450683594,297.8994140625,293.1499938964844,293.1499938964844,280.6499938964844,30613.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120923042297363,1.0,0.0,0.0,3.6563568115234375,3.6563799381256095,8.920525829125836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.48193359375,0.0,1499.8763427734375,1895.4371337890625,0.0,2582.474609375,0.9027579426765442,1.0,0.0,3.0,1.0,0.0
17865660,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7328285574913025,0.2746944725513458,0.2519698739051819,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8514686226844788,0.4394558370113373,0.4206257164478302,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9597293734550476,0.6189675331115723,0.4350316822528839,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7817566990852356,0.3366134762763977,0.3236613571643829,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6111116409301758,0.1569913178682327,0.7308301329612732,284.8598022460937,284.95001220703125,297.969482421875,292.3064880371094,298.24151611328125,296.9818725585937,284.86199951171875,1.0,0.5279071927070618,0.3749842643737793,0.3749842643737793,1.0,1.0,-2.5956997871398926,0.6804155111312866,1.9152843952178955,0.0955848321318626,0.8407219052314758,0.8407219052314758,0.0,166.8478546142578,139.0,40982.98046875,0.0,1733.69970703125,1.0,280.6570129394531,283.4071960449219,295.3464050292969,298.06402587890625,293.1499938964844,293.1499938964844,280.95001220703125,39650.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251757025718689,1.0,0.0,0.0,3.557121992111206,3.557145833969116,8.442884222858993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.69287109375,0.0,1458.8927001953125,1895.4371337890625,0.0,2703.583740234375,0.8866073489189148,1.0,0.0,3.0,1.0,0.0
17865720,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7328285574913025,0.2746944725513458,0.2519698739051819,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8514686226844788,0.4394558370113373,0.4206257164478302,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9597293734550476,0.6189675331115723,0.4350316822528839,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7817566990852356,0.3366134762763977,0.3236613571643829,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6111116409301758,0.1569913178682327,0.7308301329612732,284.8598022460937,284.95001220703125,297.969482421875,292.3064880371094,298.24151611328125,296.9818725585937,284.86199951171875,1.0,0.5279071927070618,0.3749842643737793,0.3749842643737793,1.0,1.0,-2.5956997871398926,0.6804155111312866,1.9152843952178955,0.0955848321318626,0.8407219052314758,0.8407219052314758,0.0,166.8478546142578,139.0,40982.98046875,0.0,1733.69970703125,1.0,280.6570129394531,283.4071960449219,295.3464050292969,298.06402587890625,293.1499938964844,293.1499938964844,280.95001220703125,39650.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251757025718689,1.0,0.0,0.0,3.557121992111206,3.557145833969116,8.442884222858993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.69287109375,0.0,1458.8927001953125,1895.4371337890625,0.0,2703.583740234375,0.8866073489189148,1.0,0.0,3.0,1.0,0.0
17865780,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7376980781555176,0.272245705127716,0.2492052614688873,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8577712774276733,0.435727059841156,0.4165270626544952,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9681000113487244,0.6154446005821228,0.432037353515625,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7878322005271912,0.3338175415992737,0.3204982876777649,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6144642233848572,0.1547657400369644,0.7188301086425781,284.9840087890625,284.95001220703125,297.9228210449219,292.2803649902344,298.2287902832031,296.9808654785156,284.982177734375,1.0,0.5184688568115234,0.3762640058994293,0.3762640058994293,1.0,1.0,-2.565629005432129,0.6732475757598877,1.8923815488815308,0.095064453780651,0.927878201007843,0.927878201007843,0.0,158.10714721679688,127.0,39813.30078125,0.0,1652.64111328125,1.0,280.9415588378906,283.5513610839844,295.240234375,297.8258361816406,293.1499938964844,293.1499938964844,280.6499938964844,33786.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127923607826233,1.0,0.0,0.0,3.6474802494049072,3.6475038528442383,8.87726457676763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.45703125,0.0,1513.8173828125,1895.4371337890625,0.0,2588.931396484375,0.9030355215072632,1.0,0.0,3.0,1.0,0.0
17865840,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7376980781555176,0.272245705127716,0.2492052614688873,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8577712774276733,0.435727059841156,0.4165270626544952,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9681000113487244,0.6154446005821228,0.432037353515625,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7878322005271912,0.3338175415992737,0.3204982876777649,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6144642233848572,0.1547657400369644,0.7188301086425781,284.9840087890625,284.95001220703125,297.9228210449219,292.2803649902344,298.2287902832031,296.9808654785156,284.982177734375,1.0,0.5184688568115234,0.3762640058994293,0.3762640058994293,1.0,1.0,-2.565629005432129,0.6732475757598877,1.8923815488815308,0.095064453780651,0.927878201007843,0.927878201007843,0.0,158.10714721679688,127.0,39813.30078125,0.0,1652.64111328125,1.0,280.9415588378906,283.5513610839844,295.240234375,297.8258361816406,293.1499938964844,293.1499938964844,280.6499938964844,33786.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127923607826233,1.0,0.0,0.0,3.6474802494049072,3.6475038528442383,8.87726457676763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.45703125,0.0,1513.8173828125,1895.4371337890625,0.0,2588.931396484375,0.9030355215072632,1.0,0.0,3.0,1.0,0.0
17865900,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7410702109336853,0.2708142399787903,0.2479328513145446,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8620418310165405,0.4336337149143219,0.4145829975605011,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.97328382730484,0.613253653049469,0.4306401312351227,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7919175624847412,0.3322516083717346,0.3190020620822906,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6168749332427979,0.1536028981208801,0.7131093144416809,284.842529296875,284.95001220703125,297.8994140625,292.2675170898437,298.2221374511719,296.98004150390625,284.83526611328125,1.0,0.5134201645851135,0.3769038617610931,0.3769038617610931,1.0,1.0,-2.551417827606201,0.6699153184890747,1.881502389907837,0.0949537828564643,0.8236455917358398,0.8236455917358398,0.0,153.1712646484375,127.0,40362.453125,0.0,1611.4190673828125,1.0,280.6978759765625,283.3962707519531,295.295166015625,298.0088195800781,293.1499938964844,293.1499938964844,280.6499938964844,39136.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190705180168152,1.0,0.0,0.0,3.5861661434173584,3.586190223693848,8.581320685152605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.93310546875,0.0,1486.3577880859375,1895.4371337890625,0.0,2646.960205078125,0.8903066515922546,1.0,0.0,3.0,1.0,0.0
17865960,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7442588210105896,0.2692275643348694,0.2463681846857071,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8662050366401672,0.4313682317733764,0.4123085141181946,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.978065013885498,0.6108003258705139,0.4288395941257477,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7958647012710571,0.3305414915084839,0.3172459006309509,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6191088557243347,0.1523512452840805,0.7067875862121582,284.86376953125,284.95001220703125,297.8759765625,292.2547912597656,298.2147827148437,296.9782409667969,284.8681030273437,1.0,0.5080897212028503,0.3776367604732513,0.3776367604732513,1.0,1.0,-2.534938097000122,0.6659993529319763,1.868938684463501,0.0947444960474968,0.8025234937667847,0.8025234937667847,0.0,148.2819061279297,115.0,39712.4453125,0.0,1567.7462158203125,1.0,280.6581115722656,283.4379577636719,295.2709655761719,297.9150085449219,293.1499938964844,293.1499938964844,280.95001220703125,42376.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205463886260986,1.0,0.0,0.0,3.407747268676758,3.407770156860352,7.748685675323941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.35986328125,0.0,1324.527587890625,1895.4371337890625,0.0,2660.6318359375,0.8570092916488647,1.0,0.0,3.0,1.0,0.0
17866020,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7534458041191101,0.2670460939407348,0.243815004825592,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8777287602424622,0.4278621077537536,0.4083752334117889,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9898982048034668,0.607494592666626,0.4259933531284332,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8066045045852661,0.3279117345809936,0.3141837120056152,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6254488229751587,0.150269478559494,0.695054292678833,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,298.2034606933594,296.9790954589844,284.9824523925781,1.0,0.4970894455909729,0.3791025578975677,0.3791025578975677,1.0,1.0,-2.505942106246948,0.6595039963722229,1.8464380502700808,0.0946411490440368,0.8889455199241638,0.8889455199241638,0.0,137.42327880859375,103.0,38647.0703125,0.0,1482.5174560546875,1.0,280.9403381347656,283.5744323730469,295.1729431152344,297.6837158203125,293.1499938964844,293.1499938964844,281.25,34133.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045907020568848,1.0,0.0,0.0,3.507103443145752,3.5071256160736084,8.207113637581642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.20458984375,0.0,1366.5074462890625,1895.4371337890625,0.0,2513.470947265625,0.8718597292900085,1.0,0.0,3.0,1.0,0.0
17866080,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7534458041191101,0.2670460939407348,0.243815004825592,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8777287602424622,0.4278621077537536,0.4083752334117889,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9898982048034668,0.607494592666626,0.4259933531284332,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8066045045852661,0.3279117345809936,0.3141837120056152,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6254488229751587,0.150269478559494,0.695054292678833,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,298.2034606933594,296.9790954589844,284.9824523925781,1.0,0.4970894455909729,0.3791025578975677,0.3791025578975677,1.0,1.0,-2.505942106246948,0.6595039963722229,1.8464380502700808,0.0946411490440368,0.8889455199241638,0.8889455199241638,0.0,137.42327880859375,103.0,38647.0703125,0.0,1482.5174560546875,1.0,280.9403381347656,283.5744323730469,295.1729431152344,297.6837158203125,293.1499938964844,293.1499938964844,281.25,34133.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045907020568848,1.0,0.0,0.0,3.507103443145752,3.5071256160736084,8.207113637581642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.20458984375,0.0,1366.5074462890625,1895.4371337890625,0.0,2513.470947265625,0.8718597292900085,1.0,0.0,3.0,1.0,0.0
17866140,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7649639248847961,0.2651686072349548,0.241720512509346,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8917685151100159,0.4246962070465088,0.404958575963974,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9990000128746032,0.6047243475914001,0.4199884533882141,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8188340663909912,0.3255655765533447,0.3115406334400177,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.6333092451095581,0.1484266370534896,0.684730052947998,285.0689697265625,284.95001220703125,297.7820129394531,292.2056579589844,298.1937561035156,296.98223876953125,285.064453125,1.0,0.4857246279716491,0.3805683553218841,0.3805683553218841,1.0,1.0,-2.4765963554382324,0.6528053283691406,1.823791027069092,0.0946419835090637,1.0,1.0,0.0,126.45084381103516,91.0,37718.27734375,0.0,1398.1253662109375,1.0,281.2415771484375,283.678466796875,295.1490478515625,297.586181640625,293.1499938964844,293.1499938964844,280.95001220703125,30946.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898476123809814,1.0,0.0,0.0,3.706172466278076,3.7061960697174072,9.16525436878146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.92431640625,0.0,1558.1724853515625,1895.4371337890625,0.0,2378.990234375,0.9140326380729676,1.0,0.0,3.0,1.0,0.0
17866200,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7649639248847961,0.2651686072349548,0.241720512509346,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8917685151100159,0.4246962070465088,0.404958575963974,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9990000128746032,0.6047243475914001,0.4199884533882141,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8188340663909912,0.3255655765533447,0.3115406334400177,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.6333092451095581,0.1484266370534896,0.684730052947998,285.0689697265625,284.95001220703125,297.7820129394531,292.2056579589844,298.1937561035156,296.98223876953125,285.064453125,1.0,0.4857246279716491,0.3805683553218841,0.3805683553218841,1.0,1.0,-2.4765963554382324,0.6528053283691406,1.823791027069092,0.0946419835090637,1.0,1.0,0.0,126.45084381103516,91.0,37718.27734375,0.0,1398.1253662109375,1.0,281.2415771484375,283.678466796875,295.1490478515625,297.586181640625,293.1499938964844,293.1499938964844,280.95001220703125,30946.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898476123809814,1.0,0.0,0.0,3.706172466278076,3.7061960697174072,9.16525436878146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.92431640625,0.0,1558.1724853515625,1895.4371337890625,0.0,2378.990234375,0.9140326380729676,1.0,0.0,3.0,1.0,0.0
17866260,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7733621001243591,0.2622901499271393,0.2392418086528778,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9021161794662476,0.4205861091613769,0.4012199938297272,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.6030039191246033,0.4023717939853668,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.827445924282074,0.3224465250968933,0.3086532652378082,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6389356255531311,0.1462957859039306,0.6746119260787964,284.8454895019531,284.95001220703125,297.7388610839844,292.1841125488281,298.1810302734375,296.9806213378906,284.845947265625,1.0,0.4740243256092071,0.3819988667964935,0.3819988667964935,1.0,1.0,-2.4322896003723145,0.6408102512359619,1.7914793491363523,0.0925918370485305,0.848520815372467,0.848520815372467,0.0,117.93209838867188,91.0,37982.21484375,0.0,1307.630615234375,1.0,280.9598999023437,283.4609069824219,295.2225341796875,297.7616577148437,293.1499938964844,293.1499938964844,280.95001220703125,39513.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801967978477478,1.0,0.0,0.0,3.6268327236175537,3.626857042312622,8.777045081842516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.96923828125,0.0,1533.6702880859375,1895.4371337890625,0.0,2489.431640625,0.9014282822608948,1.0,0.0,3.0,1.0,0.0
17866320,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7740722894668579,0.2620193660259247,0.2389707565307617,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9030108451843262,0.4202055335044861,0.4008333384990692,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9990000128746032,0.602952778339386,0.4008263349533081,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8281834721565247,0.3221524059772491,0.3083510994911194,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6394175291061401,0.1460975408554077,0.6736108064651489,284.84716796875,284.95001220703125,297.7351379394531,292.1822814941406,298.1798095703125,296.9803161621094,284.8481750488281,1.0,0.4729534089565277,0.3821232616901397,0.3821232616901397,1.0,1.0,-2.428076982498169,0.6396403312683105,1.7884365320205688,0.0923593565821647,0.8440319895744324,0.8440319895744324,0.0,117.19003295898438,79.0,37889.234375,0.0,1299.4580078125,1.0,280.95751953125,283.46490478515625,295.2165832519531,297.7479553222656,293.1499938964844,293.1499938964844,281.25,39908.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021464943885803,1.0,0.0,0.0,3.6077399253845215,3.60776424407959,8.684878025633225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.76806640625,0.0,1515.5635986328125,1895.4371337890625,0.0,2491.066650390625,0.8978433012962341,1.0,0.0,3.0,1.0,0.0
17866380,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7856147885322571,0.2595387101173401,0.2361765056848526,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9179930686950684,0.4163655042648315,0.3966255784034729,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.6052839159965515,0.3792944848537445,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.839727520942688,0.3191855251789093,0.3050185441970825,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6473264694213867,0.1439996063709259,0.6620948910713196,284.9709777832031,284.95001220703125,297.6883850097656,292.1597900390625,298.1676025390625,296.9807434082031,284.9683837890625,1.0,0.45909184217453,0.383678138256073,0.383678138256073,1.0,1.0,-2.3759584426879883,0.6251513361930847,1.7508070468902588,0.0893916487693786,0.9223432540893556,0.9223432540893556,0.0,107.32205200195312,82.0,36415.98046875,0.0,1197.665771484375,1.0,281.2417907714844,283.6147766113281,295.10595703125,297.4913024902344,293.1499938964844,293.1499938964844,280.95001220703125,34424.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869359254837036,1.0,0.0,0.0,3.6692185401916495,3.669242382049561,8.983393513517512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.61572265625,0.0,1542.80517578125,1895.4371337890625,0.0,2352.631591796875,0.9080633521080016,1.0,0.0,3.0,1.0,0.0
17866440,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7856147885322571,0.2595387101173401,0.2361765056848526,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9179930686950684,0.4163655042648315,0.3966255784034729,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.6052839159965515,0.3792944848537445,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.839727520942688,0.3191855251789093,0.3050185441970825,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6473264694213867,0.1439996063709259,0.6620948910713196,284.9709777832031,284.95001220703125,297.6883850097656,292.1597900390625,298.1676025390625,296.9807434082031,284.9683837890625,1.0,0.45909184217453,0.383678138256073,0.383678138256073,1.0,1.0,-2.3759584426879883,0.6251513361930847,1.7508070468902588,0.0893916487693786,0.9223432540893556,0.9223432540893556,0.0,107.32205200195312,82.0,36415.98046875,0.0,1197.665771484375,1.0,281.2417907714844,283.6147766113281,295.10595703125,297.4913024902344,293.1499938964844,293.1499938964844,280.95001220703125,34424.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869359254837036,1.0,0.0,0.0,3.6692185401916495,3.669242382049561,8.983393513517512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.61572265625,0.0,1542.80517578125,1895.4371337890625,0.0,2352.631591796875,0.9080633521080016,1.0,0.0,3.0,1.0,0.0
17866500,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7898731827735901,0.2581135332584381,0.2349603325128555,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.9237269163131714,0.4142563939094543,0.3947062790393829,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9990000128746032,0.607028067111969,0.3714369535446167,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8439891934394836,0.3175656199455261,0.3035196959972381,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.6501532196998596,0.1429182291030883,0.6569932699203491,284.8265686035156,284.95001220703125,297.66510009765625,292.14892578125,298.1615905761719,296.9809265136719,284.81787109375,1.0,0.4540665745735168,0.3844555914402008,0.3844555914402008,1.0,1.0,-2.35481333732605,0.6195743083953857,1.7352389097213743,0.0883621945977211,0.81155925989151,0.81155925989151,0.0,103.77369689941406,82.0,36805.08203125,0.0,1159.33349609375,1.0,280.99761962890625,283.4596252441406,295.16424560546875,297.664306640625,293.1499938964844,293.1499938964844,280.95001220703125,40281.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920346856117249,1.0,0.0,0.0,3.5847299098968506,3.58475399017334,8.574447747378144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.7275390625,0.0,1493.21826171875,1895.4371337890625,0.0,2398.834716796875,0.8905307054519653,1.0,0.0,3.0,1.0,0.0
17866560,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7919939160346985,0.2565390467643738,0.2334962785243988,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9268054962158204,0.4120129346847534,0.3925329744815826,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.6083964109420776,0.366249531507492,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.846259593963623,0.3158131241798401,0.3018158078193664,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6513810753822327,0.1417464017868042,0.6515037417411804,284.8507385253906,284.95001220703125,297.6418762207031,292.1383056640625,298.1561584472656,296.9815979003906,284.8567199707031,1.0,0.4498604238033294,0.385499507188797,0.385499507188797,1.0,1.0,-2.3355679512023926,0.6151676774024963,1.720400333404541,0.0881564021110534,0.7869433164596558,0.7869433164596558,0.0,101.30812072753906,85.0,36063.5390625,0.0,1128.0167236328125,1.0,280.95819091796875,283.5121459960937,295.1412353515625,297.5640563964844,293.1499938964844,293.1499938964844,281.25,43999.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921642661094666,1.0,0.0,0.0,3.365558385848999,3.3655812740325928,7.558011816399812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.29638671875,0.0,1294.3267822265625,1895.4371337890625,0.0,2400.01171875,0.8493324518203735,1.0,0.0,3.0,1.0,0.0
