time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7944620847702026,0.2543684542179107,0.2312387526035308,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9302951693534852,0.4085921049118042,0.388963520526886,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6114723682403564,0.3594354689121246,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.848792314529419,0.3131103217601776,0.2989773750305176,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6521596908569336,0.139754980802536,0.6416754126548767,284.98260498046875,284.95001220703125,297.5957336425781,292.117919921875,298.1531982421875,296.9933776855469,284.9810485839844,1.0,0.443607360124588,0.3875873982906341,0.3875873982906341,1.0,1.0,-2.3051576614379883,0.6091499328613281,1.6960077285766602,0.08868870139122,0.8768807053565979,0.8768807053565979,0.0,97.96002960205078,88.0,34989.35546875,0.0,1081.6173095703125,1.0,281.2398986816406,283.6556701660156,295.0448913574219,297.3324279785156,293.1499938964844,293.1499938964844,281.54998779296875,34322.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727681398391724,1.0,0.0,0.0,3.461808919906616,3.4618308544158936,7.996492286110879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.658203125,0.0,1321.7998046875,1895.4371337890625,0.0,2225.458984375,0.8619019389152527,1.0,0.0,3.0,1.0,0.0
17866680,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7944620847702026,0.2543684542179107,0.2312387526035308,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9302951693534852,0.4085921049118042,0.388963520526886,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6114723682403564,0.3594354689121246,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.848792314529419,0.3131103217601776,0.2989773750305176,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6521596908569336,0.139754980802536,0.6416754126548767,284.98260498046875,284.95001220703125,297.5957336425781,292.117919921875,298.1531982421875,296.9933776855469,284.9810485839844,1.0,0.443607360124588,0.3875873982906341,0.3875873982906341,1.0,1.0,-2.3051576614379883,0.6091499328613281,1.6960077285766602,0.08868870139122,0.8768807053565979,0.8768807053565979,0.0,97.96002960205078,88.0,34989.35546875,0.0,1081.6173095703125,1.0,281.2398986816406,283.6556701660156,295.0448913574219,297.3324279785156,293.1499938964844,293.1499938964844,281.54998779296875,34322.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727681398391724,1.0,0.0,0.0,3.461808919906616,3.4618308544158936,7.996492286110879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.658203125,0.0,1321.7998046875,1895.4371337890625,0.0,2225.458984375,0.8619019389152527,1.0,0.0,3.0,1.0,0.0
17866740,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.7945054173469543,0.0,0.2294462919235229,296.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.9303649067878724,0.0,0.3859615325927734,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.9990000128746032,0.0,0.3565926551818847,296.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.8487789034843445,0.0,0.2965981066226959,296.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.6509947776794434,0.0,0.6331967711448669,285.07989501953125,294.1499938964844,297.54998779296875,292.09869384765625,298.15216064453125,297.007568359375,285.0757141113281,0.0,0.0,0.3896752595901489,0.3896752595901489,1.0,1.0,-2.282935380935669,0.6058847904205322,1.6770507097244265,0.0901810303330421,0.0,0.0,0.0,96.29441833496094,60.0,34161.984375,0.0,1051.4271240234375,0.0,281.541748046875,283.7674560546875,295.0291442871094,297.2444763183594,293.1499938964844,293.1499938964844,278.1499938964844,30415.171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6749863624572754,3.675009489059448,9.01165833511186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.0723876953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.7945054173469543,0.0,0.2294462919235229,296.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.9303649067878724,0.0,0.3859615325927734,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.9990000128746032,0.0,0.3565926551818847,296.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.8487789034843445,0.0,0.2965981066226959,296.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.6509947776794434,0.0,0.6331967711448669,285.07989501953125,294.1499938964844,297.54998779296875,292.09869384765625,298.15216064453125,297.007568359375,285.0757141113281,0.0,0.0,0.3896752595901489,0.3896752595901489,1.0,1.0,-2.282935380935669,0.6058847904205322,1.6770507097244265,0.0901810303330421,0.0,0.0,0.0,96.29441833496094,60.0,34161.984375,0.0,1051.4271240234375,0.0,281.541748046875,283.7674560546875,295.0291442871094,297.2444763183594,293.1499938964844,293.1499938964844,278.1499938964844,30415.171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6749863624572754,3.675009489059448,9.01165833511186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.0723876953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387390136719,0.0,0.0,0.0011743621435016,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301025390625,0.3824403882026672,0.0,0.0012366741430014,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850952148437,0.3824403882026672,0.0,0.0009134082938544,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73712158203125,0.3824403882026672,0.0,0.0012366673909127,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,0.0058660828508436,289.3083801269531,294.1499938964844,297.52447509765625,292.0901794433594,297.557373046875,296.9188537597656,284.0633544921875,0.0,0.0,0.303674042224884,0.303674042224884,1.0,1.0,-0.0114229107275605,0.0032268012873828,0.0081961089745163,-0.0235681496560573,0.0,0.0,0.0,-0.0634816363453865,60.0,1681.3895263671875,0.0,-1.0676962119759992e-05,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,6.542541086673738e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.910720554093686e-14,7.911908433098913e-14,2.869260260820411e-19,4.3238203815965096e-12,4.3238117079791305e-12,8.603149036320029e-18,0.0,0.0,-0.0,0.0,0.0,1.1201622905746633e-23,4.926928854745566e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66766357421875,0.0,0.0,0.0008521389681845,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443786621094,0.0,0.0,0.0013814743142575,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866149902344,0.0,0.0,0.0015039222780615,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66033935546875,0.0,0.0,0.001081543858163,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466369628906,0.0,0.0,0.0025399250444024,289.1543884277344,294.1499938964844,297.5031433105469,292.0857849121094,297.64227294921875,296.9898986816406,283.6524658203125,0.0,0.0,0.2338051497936248,0.2338051497936248,1.0,1.0,-0.0088340388610959,0.0017842965899035,0.007049742154777,-0.0253165438771247,0.0,0.0,0.0,-0.0503745712339878,60.0,846.3428344726562,0.0,-5.317890554579208e-06,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.290651118875169e-28,1.5814085218380667e-28,2.0681062212180617e-31,-1.5007787041709113e-18,-1.4995093955209486e-18,-1.2692374631545338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326904296875,0.0,0.0,9.82761848717928e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994567871094,0.0,0.0,0.000103950376797,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256408691406,0.0,0.0,7.723690214334056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214599609375,0.0,0.0,0.0001036650573951,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202392578125,0.0,0.0,0.0004892723518423,289.0872802734375,294.1499938964844,297.45367431640625,292.083740234375,297.67388916015625,297.1599426269531,283.4165344238281,0.0,0.0,0.077935054898262,0.077935054898262,1.0,1.0,-0.0010470192646607,3.189063863828778e-05,0.0010151286842301,-0.026504872366786,0.0,0.0,0.0,-0.0100424820557236,60.0,172.3125,0.0,-7.473715157857441e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4500165672549194e-36,-1.7845796472587033e-36,-9.287326416950704e-37,2.921894344808529e-21,1.5064969350830373e-21,1.4153974097254913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326904296875,0.0,0.0,9.82761848717928e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994567871094,0.0,0.0,0.000103950376797,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256408691406,0.0,0.0,7.723690214334056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214599609375,0.0,0.0,0.0001036650573951,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202392578125,0.0,0.0,0.0004892723518423,289.0872802734375,294.1499938964844,297.45367431640625,292.083740234375,297.67388916015625,297.1599426269531,283.4165344238281,0.0,0.0,0.077935054898262,0.077935054898262,1.0,1.0,-0.0010470192646607,3.189063863828778e-05,0.0010151286842301,-0.026504872366786,0.0,0.0,0.0,-0.0100424820557236,60.0,172.3125,0.0,-7.473715157857441e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4500165672549194e-36,-1.7845796472587033e-36,-9.287326416950704e-37,2.921894344808529e-21,1.5064969350830373e-21,1.4153974097254913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239929199219,0.0,0.0,9.774755744729192e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909729003906,0.0,0.0,0.0001029323830152,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169738769531,0.0,0.0,7.60242182877846e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61285400390625,0.0,0.0,0.0001029328559525,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116638183594,0.0,0.0,0.0004882675711996,289.0706787109375,294.1499938964844,297.42803955078125,292.0865173339844,297.6809997558594,297.21728515625,283.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415893048048,1.9949334628677213e-08,0.0010415693977847,-0.0271576400846242,0.0,0.0,0.0,-0.0101319691166281,60.0,83.07244873046875,0.0,-7.396867829356779e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.206653794268242e-40,8.750940753892764e-40,4.7188165266752485e-40,2.987224245638528e-21,1.4934308741376805e-21,1.4937934724750437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,9.795818186830728e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,0.0001031558203976,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,7.61908886488527e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,0.0001031552747008,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029052734375,0.0,0.0,0.0004893138539046,289.053955078125,294.1499938964844,297.40185546875,292.0917358398437,297.68780517578125,297.2583312988281,283.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438251774758,1.0989555931928408e-08,0.0010438142344355,-0.0278360247611999,0.0,0.0,0.0,-0.0102605540305376,60.0,47.31019592285156,0.0,-7.428757697880428e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9869815036716608e-21,1.4934792407775014e-21,1.4935022628941594e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,9.842678991844878e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,0.0001036493922583,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59014892578125,0.0,0.0,7.655555964447558e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,0.0001036487883538,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849304199219,0.0,0.0,0.0004916543257422,289.02001953125,294.1499938964844,297.347900390625,292.1089172363281,297.70050048828125,297.3023376464844,283.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572621083644208e-08,0.0010488055413588,-0.0293633304536342,0.0,0.0,0.0,-0.0105498498305678,60.0,25.76437187194824,0.0,-7.499984633341229e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964136109972e-21,1.4934825729259649e-21,1.4934815631840064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,9.842678991844878e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,0.0001036493922583,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59014892578125,0.0,0.0,7.655555964447558e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,0.0001036487883538,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849304199219,0.0,0.0,0.0004916543257422,289.02001953125,294.1499938964844,297.347900390625,292.1089172363281,297.70050048828125,297.3023376464844,283.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572621083644208e-08,0.0010488055413588,-0.0293633304536342,0.0,0.0,0.0,-0.0105498498305678,60.0,25.76437187194824,0.0,-7.499984633341229e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964136109972e-21,1.4934825729259649e-21,1.4934815631840064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57830810546875,0.0,0.0,9.896599658532068e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463562011719,0.0,0.0,0.0001042171934386,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715026855469,0.0,0.0,7.697492401348427e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675048828125,0.0,0.0,0.0001042165895341,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,0.0004943478270433,288.9854431152344,294.1499938964844,297.29205322265625,292.1344299316406,297.7120056152344,297.3077697753906,283.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.997970581054688,0.0,-7.58236566866799e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9869649439035384e-21,1.4934823709775733e-21,1.4934824719517692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57830810546875,0.0,0.0,9.896599658532068e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463562011719,0.0,0.0,0.0001042171934386,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715026855469,0.0,0.0,7.697492401348427e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675048828125,0.0,0.0,0.0001042165895341,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,0.0004943478270433,288.9854431152344,294.1499938964844,297.29205322265625,292.1344299316406,297.7120056152344,297.3077697753906,283.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.997970581054688,0.0,-7.58236566866799e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.9869649439035384e-21,1.4934823709775733e-21,1.4934824719517692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,9.957581642083824e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52740478515625,0.0,0.0,0.0001048593476298,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55224609375,0.0,0.0,7.744921458652243e-05,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,0.0001048587510013,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5471496582031,0.0,0.0,0.0004973940667696,288.95025634765625,294.1499938964844,297.2345275878906,292.16748046875,297.72222900390625,297.28680419921875,283.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.048707962036133,0.0,-7.676079150087389e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964741955147e-21,1.4934823709775733e-21,1.4934823709775733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,9.957581642083824e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52740478515625,0.0,0.0,0.0001048593476298,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55224609375,0.0,0.0,7.744921458652243e-05,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,0.0001048587510013,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5471496582031,0.0,0.0,0.0004973940667696,288.95025634765625,294.1499938964844,297.2345275878906,292.16748046875,297.72222900390625,297.28680419921875,283.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.048707962036133,0.0,-7.676079150087389e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964741955147e-21,1.4934823709775733e-21,1.4934823709775733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,0.0001002545686787,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079345703125,0.0,0.0,0.000105574101326,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,7.797712169121951e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285339355469,0.0,0.0,0.0001055735046975,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52740478515625,0.0,0.0,0.0005007846048101,288.9145202636719,294.1499938964844,297.175537109375,292.2071838378906,297.7313232421875,297.2490234375,283.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849726698822453e-08,0.0010682753054425,-0.0353211760520935,0.0,0.0,0.0,-0.0116787012666463,60.0,20.59784507751465,0.0,-7.781064681466887e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964741955147e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,0.0001002545686787,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079345703125,0.0,0.0,0.000105574101326,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,7.797712169121951e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285339355469,0.0,0.0,0.0001055735046975,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52740478515625,0.0,0.0,0.0005007846048101,288.9145202636719,294.1499938964844,297.175537109375,292.2071838378906,297.7313232421875,297.2490234375,283.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849726698822453e-08,0.0010682753054425,-0.0353211760520935,0.0,0.0,0.0,-0.0116787012666463,60.0,20.59784507751465,0.0,-7.781064681466887e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964741955147e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5288391113281,0.0,0.0,0.000100618963188,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979248046875,0.0,0.0,0.0001059578207787,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,7.826053479220718e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184020996094,0.0,0.0,0.0001059572314261,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,0.0005026048747822,288.8963928222656,294.1499938964844,297.1455993652344,292.2292785644531,297.7353820800781,297.2248229980469,283.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072171377018,1.4303720874409013e-08,0.0010721570579335,-0.0365085899829864,0.0,0.0,0.0,-0.0119037646800279,60.0,20.43269157409668,0.0,-7.837721938130927e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,0.0001009994521155,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48779296875,0.0,0.0,0.0001063584932126,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.511962890625,0.0,0.0,7.855647709220648e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50811767578125,0.0,0.0,0.000106357911136,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50701904296875,0.0,0.0,0.000504505529534,288.8781433105469,294.1499938964844,297.1153564453125,292.2527160644531,297.73907470703125,297.1982727050781,283.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762251913547,1.4777777224139754e-08,0.0010762104066088,-0.0377483107149601,0.0,0.0,0.0,-0.0121387727558612,60.0,20.28276634216309,0.0,-7.897102705101133e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49737548828125,0.0,0.0,0.0001018017865135,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,0.0001072033846867,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,7.918049959698692e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48712158203125,0.0,0.0,0.0001072028026101,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48602294921875,0.0,0.0,0.0005085134180262,288.8411865234375,294.1499938964844,297.05419921875,292.3033142089844,297.7455749511719,297.1402282714844,283.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777414930084888e-08,0.0010847573867067,-0.0403619296848773,0.0,0.0,0.0,-0.0126343322917819,60.0,20.016361236572266,0.0,-8.023050668271028e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49737548828125,0.0,0.0,0.0001018017865135,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,0.0001072033846867,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,7.918049959698692e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48712158203125,0.0,0.0,0.0001072028026101,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48602294921875,0.0,0.0,0.0005085134180262,288.8411865234375,294.1499938964844,297.05419921875,292.3033142089844,297.7455749511719,297.1402282714844,283.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777414930084888e-08,0.0010847573867067,-0.0403619296848773,0.0,0.0,0.0,-0.0126343322917819,60.0,20.016361236572266,0.0,-8.023050668271028e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.0,0.0,0.0001026528771035,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,0.0001080996153177,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693298339844,0.0,0.0,7.98424516688101e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656066894531,0.0,0.0,0.0001080990332411,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46453857421875,0.0,0.0,0.000512764789164,288.8037109375,294.1499938964844,296.9922790527344,292.358154296875,297.7509155273437,297.07769775390625,283.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837818250792225e-08,0.0010938240448012,-0.0431335344910621,0.0,0.0,0.0,-0.0131600154563784,60.0,19.78792953491211,0.0,-8.157742570347183e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.0,0.0,0.0001026528771035,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,0.0001080996153177,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693298339844,0.0,0.0,7.98424516688101e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656066894531,0.0,0.0,0.0001080990332411,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46453857421875,0.0,0.0,0.000512764789164,288.8037109375,294.1499938964844,296.9922790527344,292.358154296875,297.7509155273437,297.07769775390625,283.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837818250792225e-08,0.0010938240448012,-0.0431335344910621,0.0,0.0,0.0,-0.0131600154563784,60.0,19.78792953491211,0.0,-8.157742570347183e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,0.0001035359673551,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4240417480469,0.0,0.0,0.0001090295481844,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472351074219,0.0,0.0,8.05292947916314e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,0.0001090289661078,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,0.0005171760567463,288.7657165527344,294.1499938964844,296.9298095703125,292.4164733886719,297.7549743652344,297.0123596191406,283.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938106111614616e-08,0.0011032315669581,-0.0460083596408367,0.0,0.0,0.0,-0.0137054715305566,60.0,19.597013473510746,0.0,-8.298684406327086e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,0.0001035359673551,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4240417480469,0.0,0.0,0.0001090295481844,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472351074219,0.0,0.0,8.05292947916314e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,0.0001090289661078,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,0.0005171760567463,288.7657165527344,294.1499938964844,296.9298095703125,292.4164733886719,297.7549743652344,297.0123596191406,283.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938106111614616e-08,0.0011032315669581,-0.0460083596408367,0.0,0.0,0.0,-0.0137054715305566,60.0,19.597013473510746,0.0,-8.298684406327086e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43072509765625,0.0,0.0,0.0001044302916852,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,0.0001099713044823,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245300292969,0.0,0.0,8.122486906358972e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208984375,0.0,0.0,0.0001099707296816,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198608398437,0.0,0.0,0.0005216434365138,288.7271423339844,294.1499938964844,296.8670959472656,292.4775390625,297.7577514648437,296.94561767578125,283.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127778561785,1.905240054611568e-08,0.0011127587640658,-0.0489186309278011,0.0,0.0,0.0,-0.014257869683206,60.0,19.44074058532715,0.0,-8.442648180562173e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43072509765625,0.0,0.0,0.0001044302916852,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,0.0001099713044823,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245300292969,0.0,0.0,8.122486906358972e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208984375,0.0,0.0,0.0001099707296816,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198608398437,0.0,0.0,0.0005216434365138,288.7271423339844,294.1499938964844,296.8670959472656,292.4775390625,297.7577514648437,296.94561767578125,283.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127778561785,1.905240054611568e-08,0.0011127587640658,-0.0489186309278011,0.0,0.0,0.0,-0.014257869683206,60.0,19.44074058532715,0.0,-8.442648180562173e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,0.0001048734629875,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902587890625,0.0,0.0,0.0001104379844036,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129638671875,0.0,0.0,8.156956027960405e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40936279296875,0.0,0.0,0.000110437409603,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083251953125,0.0,0.0,0.0005238571902737,288.7076721191406,294.1499938964844,296.8356628417969,292.5088806152344,297.75860595703125,296.9120178222656,283.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174996616318,1.9604588175070603e-08,0.0011174801038578,-0.0503603667020797,0.0,0.0,0.0,-0.014531610533595,60.0,19.374345779418945,0.0,-8.514447813467997e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40740966796875,0.0,0.0,0.000105309394712,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,0.0001108970391214,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,8.190861262846738e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.397705078125,0.0,0.0,0.0001108964643208,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39666748046875,0.0,0.0,0.0005260347970761,288.6880798339844,294.1499938964844,296.8042907714844,292.5406188964844,297.7591552734375,296.8784484863281,283.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221442837268,2.0147748358567696e-08,0.0011221241438761,-0.0517782345414161,0.0,0.0,0.0,-0.014800876379013,60.0,19.3144474029541,0.0,-8.585369926095154e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,0.0001061441507772,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,0.0001117760693887,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,8.25578608782962e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,0.000111775501864,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,0.0005302046192809,288.6485900878906,294.1499938964844,296.7416381835937,292.60504150390625,297.7593078613281,296.8115539550781,284.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310380650684,2.1187837262459652e-08,0.0011310168774798,-0.0544924214482307,0.0,0.0,0.0,-0.0153164882212877,60.0,19.2104434967041,0.0,-8.721996636040785e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,0.0001061441507772,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,0.0001117760693887,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,8.25578608782962e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,0.000111775501864,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,0.0005302046192809,288.6485900878906,294.1499938964844,296.7416381835937,292.60504150390625,297.7593078613281,296.8115539550781,284.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310380650684,2.1187837262459652e-08,0.0011310168774798,-0.0544924214482307,0.0,0.0,0.0,-0.0153164882212877,60.0,19.2104434967041,0.0,-8.721996636040785e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592834472656,0.0,0.0,0.0001069014469976,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313903808594,0.0,0.0,0.0001125735288951,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,8.314685692312196e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,0.0001125729613704,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,0.000533987476956,288.6086730957031,294.1499938964844,296.6794128417969,292.6700744628906,297.7582092285156,296.7453918457031,284.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391064617782,2.2131404264769123e-08,0.0011390843428671,-0.0569537058472633,0.0,0.0,0.0,-0.0157842505723238,60.0,19.12401390075684,0.0,-8.84687665347883e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592834472656,0.0,0.0,0.0001069014469976,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313903808594,0.0,0.0,0.0001125735288951,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,8.314685692312196e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,0.0001125729613704,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,0.000533987476956,288.6086730957031,294.1499938964844,296.6794128417969,292.6700744628906,297.7582092285156,296.7453918457031,284.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391064617782,2.2131404264769123e-08,0.0011390843428671,-0.0569537058472633,0.0,0.0,0.0,-0.0157842505723238,60.0,19.12401390075684,0.0,-8.84687665347883e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345642089844,0.0,0.0,0.0001075822583516,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070983886719,0.0,0.0,0.0001132904435507,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,8.367636473849416e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,0.000113289883302,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0005373883759602,288.5684509277344,294.1499938964844,296.6177978515625,292.735107421875,297.7559509277344,296.68017578125,284.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114635983482,2.29796714990016e-08,0.0011463367845863,-0.05916553363204,0.0,0.0,0.0,-0.0162047687917947,60.0,19.049251556396484,0.0,-8.95989913374251e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345642089844,0.0,0.0,0.0001075822583516,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070983886719,0.0,0.0,0.0001132904435507,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,8.367636473849416e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,0.000113289883302,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0005373883759602,288.5684509277344,294.1499938964844,296.6177978515625,292.735107421875,297.7559509277344,296.68017578125,284.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114635983482,2.29796714990016e-08,0.0011463367845863,-0.05916553363204,0.0,0.0,0.0,-0.0162047687917947,60.0,19.049251556396484,0.0,-8.95989913374251e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094482421875,0.0,0.0,0.0001081625814549,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,0.0001139015439548,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,8.41277142171748e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,0.000113900990982,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29931640625,0.0,0.0,0.0005402872338891,288.5279541015625,294.1499938964844,296.5570373535156,292.79949951171875,297.75244140625,296.6162109375,284.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525431182235,2.3702714457840563e-08,0.0011525193694978,-0.0610501803457737,0.0,0.0,0.0,-0.0165632124990224,60.0,18.98515892028809,0.0,-9.056803662588209e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094482421875,0.0,0.0,0.0001081625814549,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,0.0001139015439548,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,8.41277142171748e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,0.000113900990982,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29931640625,0.0,0.0,0.0005402872338891,288.5279541015625,294.1499938964844,296.5570373535156,292.79949951171875,297.75244140625,296.6162109375,284.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525431182235,2.3702714457840563e-08,0.0011525193694978,-0.0610501803457737,0.0,0.0,0.0,-0.0165632124990224,60.0,18.98515892028809,0.0,-9.056803662588209e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
