time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967529296875,0.0,0.0,0.0001083287570509,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,0.0001140765234595,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,8.425695705227554e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,0.0001140759777626,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867126464844,0.0,0.0,0.000541117391549,288.50762939453125,294.1499938964844,296.5270690917969,292.8312683105469,297.750244140625,296.5848388671875,284.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543136788532,2.3909727531190583e-08,0.0011542896972969,-0.0615896508097648,0.0,0.0,0.0,-0.0166658386588096,60.0,18.950485229492188,0.0,-9.084643437518025e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28399658203125,0.0,0.0,0.0001084127798094,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,0.00011416500638,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,8.432230242760852e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749938964844,0.0,0.0,0.0001141644606832,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,0.0005415371851995,288.4872741699219,294.1499938964844,296.49737548828125,292.8626708984375,297.7477722167969,296.553955078125,284.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552090290933,2.4014370936242813e-08,0.001155185047537,-0.061862327158451,0.0,0.0,0.0,-0.016717717051506,60.0,18.910419464111328,0.0,-9.098732789425412e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,0.0001083346724044,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0001140827371273,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,8.426153362961486e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,0.0001140821987064,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,0.0005411470774561,288.44659423828125,294.1499938964844,296.4390563964844,292.9239807128906,297.74200439453125,296.4937744140625,284.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916888025610212e-08,0.0011543525615707,-0.0616083033382892,0.0,0.0,0.0,-0.0166693963110446,60.0,18.810958862304688,0.0,-9.085606933467717e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,0.0001083346724044,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0001140827371273,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,8.426153362961486e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,0.0001140821987064,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,0.0005411470774561,288.44659423828125,294.1499938964844,296.4390563964844,292.9239807128906,297.74200439453125,296.4937744140625,284.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916888025610212e-08,0.0011543525615707,-0.0616083033382892,0.0,0.0,0.0,-0.0166693963110446,60.0,18.810958862304688,0.0,-9.085606933467717e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,0.0001079758585547,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,0.0001137048675445,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270202636719,0.0,0.0,8.39824351714924e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,0.0001137043363996,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,0.0005393548635765,288.4060363769531,294.1499938964844,296.3822326660156,292.9829406738281,297.7351989746094,296.4358825683594,284.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505522998049,2.3469587162594507e-08,0.0011505289003252,-0.0604425892233848,0.0,0.0,0.0,-0.0164476558566093,60.0,18.681781768798828,0.0,-9.025502123449769e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,0.0001079758585547,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,0.0001137048675445,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270202636719,0.0,0.0,8.39824351714924e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,0.0001137043363996,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,0.0005393548635765,288.4060363769531,294.1499938964844,296.3822326660156,292.9829406738281,297.7351989746094,296.4358825683594,284.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505522998049,2.3469587162594507e-08,0.0011505289003252,-0.0604425892233848,0.0,0.0,0.0,-0.0164476558566093,60.0,18.681781768798828,0.0,-9.025502123449769e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066955566406,0.0,0.0,0.0001075564578059,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,0.0001132631950895,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,8.365621033590287e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19805908203125,0.0,0.0,0.0001132626784965,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,0.0005372599698603,288.3656921386719,294.1499938964844,296.32720947265625,293.0390014648437,297.7274475097656,296.380126953125,284.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.2946792910261138e-08,0.0011460593668743,-0.0590798184275627,0.0,0.0,0.0,-0.0161884874105453,60.0,18.54369735717773,0.0,-8.95550513746457e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066955566406,0.0,0.0,0.0001075564578059,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,0.0001132631950895,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,8.365621033590287e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19805908203125,0.0,0.0,0.0001132626784965,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,0.0005372599698603,288.3656921386719,294.1499938964844,296.32720947265625,293.0390014648437,297.7274475097656,296.380126953125,284.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.2946792910261138e-08,0.0011460593668743,-0.0590798184275627,0.0,0.0,0.0,-0.0161884874105453,60.0,18.54369735717773,0.0,-8.95550513746457e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,0.0001070380749297,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,0.0001127172945416,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,8.325299859279767e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,0.0001127167852246,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,0.0005346706602722,288.3255920410156,294.1499938964844,296.2742004394531,293.0915832519531,297.71881103515625,296.3264465332031,284.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.45163345336914,0.0,-8.869369594322053e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,0.0001070380749297,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,0.0001127172945416,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,8.325299859279767e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,0.0001127167852246,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,0.0005346706602722,288.3255920410156,294.1499938964844,296.2742004394531,293.0915832519531,297.71881103515625,296.3264465332031,284.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.45163345336914,0.0,-8.869369594322053e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,0.0001067475168383,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0001124113186961,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,8.302700734930113e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593933105469,0.0,0.0,0.000112410809379,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15850830078125,0.0,0.0,0.0005332193686626,288.3056640625,294.1499938964844,296.24853515625,293.1164245605469,297.71417236328125,296.30047607421875,284.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,-0.0156886484473943,60.0,18.400484085083008,0.0,-8.821275088166659e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.0001064412790583,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,0.0001120888191508,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,8.278880704892799e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,0.0001120883171097,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,0.0005316897295415,288.28582763671875,294.1499938964844,296.22344970703125,293.14019775390625,297.7093505859375,296.2751159667969,284.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556822105139872e-08,0.0011341760400682,-0.0554550252854824,0.0,0.0,0.0,-0.0154994297772645,60.0,18.346792221069336,0.0,-8.770724946316477e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,0.0001057972331182,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,0.0001114105907618,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,8.228785736719146e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,0.0001114100959966,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0005284727085381,288.24639892578125,294.1499938964844,296.1751403808594,293.1843566894531,297.6990966796875,296.2262268066406,284.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273338459432,2.075411309476749e-08,0.0011273131240159,-0.0533607192337513,0.0,0.0,0.0,-0.0151014979928731,60.0,18.232419967651367,0.0,-8.664891026910483e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,0.0001057972331182,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,0.0001114105907618,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,8.228785736719146e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,0.0001114100959966,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0005284727085381,288.24639892578125,294.1499938964844,296.1751403808594,293.1843566894531,297.6990966796875,296.2262268066406,284.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273338459432,2.075411309476749e-08,0.0011273131240159,-0.0533607192337513,0.0,0.0,0.0,-0.0151014979928731,60.0,18.232419967651367,0.0,-8.664891026910483e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10333251953125,0.0,0.0,0.0001051336366799,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,0.0001107117714127,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,8.17717082099989e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,0.0001107112911995,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,0.0005251580150797,288.2074279785156,294.1499938964844,296.1295166015625,293.2235717773437,297.6881103515625,296.18017578125,284.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202617315575,1.9927052008483773e-08,0.0011202418245375,-0.0512021593749523,0.0,0.0,0.0,-0.0146914916113018,60.0,18.110008239746094,0.0,-8.556516917224145e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10333251953125,0.0,0.0,0.0001051336366799,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,0.0001107117714127,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,8.17717082099989e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,0.0001107112911995,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,0.0005251580150797,288.2074279785156,294.1499938964844,296.1295166015625,293.2235717773437,297.6881103515625,296.18017578125,284.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202617315575,1.9927052008483773e-08,0.0011202418245375,-0.0512021593749523,0.0,0.0,0.0,-0.0146914916113018,60.0,18.110008239746094,0.0,-8.556516917224145e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,0.0001044789896695,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,0.0001100223744288,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,8.126251486828551e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0001100219014915,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,0.0005218880251049,288.1689147949219,294.1499938964844,296.0868530273437,293.2573547363281,297.676513671875,296.1368713378906,284.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132849613204,1.911115532493568e-08,0.0011132658692076,-0.0490720495581626,0.0,0.0,0.0,-0.0142870210111141,60.0,17.982559204101562,0.0,-8.450273014659616e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,0.0001044789896695,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,0.0001100223744288,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,8.126251486828551e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0001100219014915,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,0.0005218880251049,288.1689147949219,294.1499938964844,296.0868530273437,293.2573547363281,297.676513671875,296.1368713378906,284.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132849613204,1.911115532493568e-08,0.0011132658692076,-0.0490720495581626,0.0,0.0,0.0,-0.0142870210111141,60.0,17.982559204101562,0.0,-8.450273014659616e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,0.0001038483096635,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02862548828125,0.0,0.0,0.0001093582250177,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,8.077196252997965e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0441589355469,0.0,0.0,0.0001093577593564,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0005187377682887,288.1307678222656,294.1499938964844,296.0473327636719,293.2851867675781,297.6644592285156,296.0960998535156,284.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065631406381,1.8325135187069463e-08,0.0011065448634326,-0.0470193177461624,0.0,0.0,0.0,-0.0138973575085401,60.0,17.851818084716797,0.0,-8.34854674280905e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,0.0001038483096635,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02862548828125,0.0,0.0,0.0001093582250177,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,8.077196252997965e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0441589355469,0.0,0.0,0.0001093577593564,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0005187377682887,288.1307678222656,294.1499938964844,296.0473327636719,293.2851867675781,297.6644592285156,296.0960998535156,284.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065631406381,1.8325135187069463e-08,0.0011065448634326,-0.0470193177461624,0.0,0.0,0.0,-0.0138973575085401,60.0,17.851818084716797,0.0,-8.34854674280905e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.0001035488676279,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,0.0001090428850147,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,8.053905912674963e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,0.0001090424266294,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.0005172420642338,288.1118469238281,294.1499938964844,296.02880859375,293.2967529296875,297.6582336425781,296.0768127441406,284.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033724294975,1.7951943931393544e-08,0.0011033545015379,-0.046044498682022,0.0,0.0,0.0,-0.013712354004383,60.0,17.78537368774414,0.0,-8.300463605337428e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,0.0001032632426358,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.000108742096927,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,8.031688776100054e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,0.0001087416458176,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,0.0005158153944648,288.0930480957031,294.1499938964844,296.0111694335937,293.306640625,297.6519470214844,296.05828857421875,284.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595963797134573e-08,0.0011003107065334,-0.0451145209372043,0.0,0.0,0.0,-0.0135358804836869,60.0,17.718427658081055,0.0,-8.254727390522022e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013122558594,0.0,0.0,0.0001027405378408,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784545898437,0.0,0.0,0.0001081916489056,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,7.99103218014352e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0001081911977962,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,0.0005132044316269,288.0556945800781,294.1499938964844,295.9786682128906,293.3212280273437,297.6390991210937,296.02362060546875,284.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944509795280286e-08,0.0010947404662147,-0.0434123426675796,0.0,0.0,0.0,-0.0132129285484552,60.0,17.583406448364258,0.0,-8.17135585862161e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013122558594,0.0,0.0,0.0001027405378408,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784545898437,0.0,0.0,0.0001081916489056,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,7.99103218014352e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0001081911977962,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,0.0005132044316269,288.0556945800781,294.1499938964844,295.9786682128906,293.3212280273437,297.6390991210937,296.02362060546875,284.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944509795280286e-08,0.0010947404662147,-0.0434123426675796,0.0,0.0,0.0,-0.0132129285484552,60.0,17.583406448364258,0.0,-8.17135585862161e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0001022828218992,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,0.0001077096385415,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,7.955430919537321e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,0.0001077092019841,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,0.0005109182093292,288.01873779296875,294.1499938964844,295.95001220703125,293.3283996582031,297.6260070800781,295.99200439453125,284.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898787295445,1.6374052336232126e-08,0.0010898623149842,-0.0419214889407157,0.0,0.0,0.0,-0.0129301268607378,60.0,17.447528839111328,0.0,-8.098696469005517e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0001022828218992,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,0.0001077096385415,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,7.955430919537321e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,0.0001077092019841,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,0.0005109182093292,288.01873779296875,294.1499938964844,295.95001220703125,293.3283996582031,297.6260070800781,295.99200439453125,284.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898787295445,1.6374052336232126e-08,0.0010898623149842,-0.0419214889407157,0.0,0.0,0.0,-0.0129301268607378,60.0,17.447528839111328,0.0,-8.098696469005517e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.0001018725306494,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,0.0001072775630746,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461669921875,0.0,0.0,7.92351711424999e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,0.0001072771337931,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,0.0005088688340038,287.98211669921875,294.1499938964844,295.9237365722656,293.33184814453125,297.6126708984375,295.9633483886719,284.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.040584847331047,0.0,0.0,0.0,-0.0126766245812177,60.0,17.31266212463379,0.0,-8.033840259713544e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.0001018725306494,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,0.0001072775630746,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461669921875,0.0,0.0,7.92351711424999e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,0.0001072771337931,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,0.0005088688340038,287.98211669921875,294.1499938964844,295.9237365722656,293.33184814453125,297.6126708984375,295.9633483886719,284.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.040584847331047,0.0,0.0,0.0,-0.0126766245812177,60.0,17.31266212463379,0.0,-8.033840259713544e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,0.000101482575701,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,0.0001068669007509,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,7.893185829743743e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,0.0001068664787453,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,0.0005069209728389,287.9459533691406,294.1499938964844,295.898193359375,293.3355712890625,297.5991516113281,295.936767578125,284.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537666882711619e-08,0.0010813346598297,-0.0393142439424991,0.0,0.0,0.0,-0.0124356849119067,60.0,17.183021545410156,0.0,-7.97243941974557e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,0.000101482575701,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,0.0001068669007509,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,7.893185829743743e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,0.0001068664787453,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,0.0005069209728389,287.9459533691406,294.1499938964844,295.898193359375,293.3355712890625,297.5991516113281,295.936767578125,284.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537666882711619e-08,0.0010813346598297,-0.0393142439424991,0.0,0.0,0.0,-0.0124356849119067,60.0,17.183021545410156,0.0,-7.97243941974557e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,0.0001012946304399,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0001066689874278,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,7.878566975705326e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,0.0001066685654222,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0005059821996837,287.9280090332031,294.1499938964844,295.8857116699219,293.3375244140625,297.59234619140625,295.92401123046875,284.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793472174555,1.5142429532488677e-08,0.0010793320834636,-0.0387018024921417,0.0,0.0,0.0,-0.0123195648193359,60.0,17.120485305786133,0.0,-7.942930579929455e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90093994140625,0.0,0.0,0.0001011120693874,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,0.0001064767275238,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,7.864366489229724e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,0.0001064763127942,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,0.0005050703184679,287.91015625,294.1499938964844,295.8733825683594,293.33953857421875,297.58544921875,295.9114990234375,284.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774014517664,1.491489065585938e-08,0.0010773865506052,-0.0381068438291549,0.0,0.0,0.0,-0.0122067648917436,60.0,17.0595645904541,0.0,-7.914318445045866e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,0.0001007622049655,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,0.0001061082875821,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,7.837153680156916e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,0.0001061078801285,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,0.0005033227498643,287.87469482421875,294.1499938964844,295.8492736816406,293.3436584472656,297.5716247558594,295.8871154785156,284.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073672203347,1.4478843013421285e-08,0.0010736577678471,-0.036966573446989,0.0,0.0,0.0,-0.0119905956089496,60.0,16.941974639892578,0.0,-7.85963152338809e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,0.0001007622049655,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,0.0001061082875821,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,7.837153680156916e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,0.0001061078801285,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,0.0005033227498643,287.87469482421875,294.1499938964844,295.8492736816406,293.3436584472656,297.5716247558594,295.8871154785156,284.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073672203347,1.4478843013421285e-08,0.0010736577678471,-0.036966573446989,0.0,0.0,0.0,-0.0119905956089496,60.0,16.941974639892578,0.0,-7.85963152338809e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,0.0001004336518235,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,0.0001057623012457,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,7.81159833422862e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.000105761901068,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0005016817012801,287.83953857421875,294.1499938964844,295.8258056640625,293.34796142578125,297.55767822265625,295.8634338378906,284.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701704304665,1.4069355458445898e-08,0.0010701563442125,-0.0358956269919872,0.0,0.0,0.0,-0.0117875961586833,60.0,16.830034255981445,0.0,-7.80844757741761e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,0.0001004336518235,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,0.0001057623012457,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,7.81159833422862e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.000105761901068,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0005016817012801,287.83953857421875,294.1499938964844,295.8258056640625,293.34796142578125,297.55767822265625,295.8634338378906,284.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701704304665,1.4069355458445898e-08,0.0010701563442125,-0.0358956269919872,0.0,0.0,0.0,-0.0117875961586833,60.0,16.830034255981445,0.0,-7.80844757741761e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0001001288110273,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0001054412714438,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,7.787886715959758e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,0.0001054408785421,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,0.0005001589888706,287.8047790527344,294.1499938964844,295.8029479980469,293.3523864746094,297.5435791015625,295.8406066894531,284.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066921162419,1.3689411382244998e-08,0.0010669075418263,-0.0349018387496471,0.0,0.0,0.0,-0.0115992417559027,60.0,16.7254695892334,0.0,-7.761106246562123e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0001001288110273,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0001054412714438,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,7.787886715959758e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,0.0001054408785421,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,0.0005001589888706,287.8047790527344,294.1499938964844,295.8029479980469,293.3523864746094,297.5435791015625,295.8406066894531,284.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066921162419,1.3689411382244998e-08,0.0010669075418263,-0.0349018387496471,0.0,0.0,0.0,-0.0115992417559027,60.0,16.7254695892334,0.0,-7.761106246562123e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.98420437099412e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.000105139282823,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.765580812701955e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,0.0001051388899213,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,0.0004987266147509,287.7703552246094,294.1499938964844,295.7806701660156,293.3568725585937,297.52935791015625,295.8182983398437,284.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638642124831,1.3331995063481372e-08,0.0010638509411364,-0.0339668802917003,0.0,0.0,0.0,-0.0114220529794693,60.0,16.626245498657227,0.0,-7.716703009919001e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
