time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.98420437099412e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.000105139282823,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.765580812701955e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,0.0001051388899213,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,0.0004987266147509,287.7703552246094,294.1499938964844,295.7806701660156,293.3568725585937,297.52935791015625,295.8182983398437,284.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638642124831,1.3331995063481372e-08,0.0010638509411364,-0.0339668802917003,0.0,0.0,0.0,-0.0114220529794693,60.0,16.626245498657227,0.0,-7.716703009919001e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.970760584110394e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,0.0001049976999638,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,7.755123806418851e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,0.000104997321614,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0004980551311746,287.7532958984375,294.1499938964844,295.7697448730469,293.3591613769531,297.522216796875,295.807373046875,284.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624319547787,1.3164434875534424e-08,0.0010624187998473,-0.0335285328328609,0.0,0.0,0.0,-0.0113389901816844,60.0,16.5788516998291,0.0,-7.695930293039056e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.957855945685878e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0001048617996275,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,7.745085895294324e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,0.0001048614140017,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,0.0004974105395376,287.7362976074219,294.1499938964844,295.7589416503906,293.3614196777344,297.5150451660156,295.7966003417969,284.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061056391336,1.3003587540083572e-08,0.0010610434692353,-0.0331077240407466,0.0,0.0,0.0,-0.0112592512741684,60.0,16.532955169677734,0.0,-7.676015911783909e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.933658293448389e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,0.000104606973764,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,7.726264448137954e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,0.0001046065954142,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,0.0004962018574588,287.7025756835937,294.1499938964844,295.7377319335937,293.3659973144531,297.5006408691406,295.7754211425781,284.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701986129570741e-08,0.0010584645206108,-0.0323186367750167,0.0,0.0,0.0,-0.0111097339540719,60.0,16.445486068725586,0.0,-7.63874439257961e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.933658293448389e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,0.000104606973764,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,7.726264448137954e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,0.0001046065954142,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,0.0004962018574588,287.7025756835937,294.1499938964844,295.7377319335937,293.3659973144531,297.5006408691406,295.7754211425781,284.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701986129570741e-08,0.0010584645206108,-0.0323186367750167,0.0,0.0,0.0,-0.0111097339540719,60.0,16.445486068725586,0.0,-7.63874439257961e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.911570668919012e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,0.000104374368675,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,7.709083729423583e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,0.0001043739976012,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0004950986476615,287.66925048828125,294.1499938964844,295.7170104980469,293.3705749511719,297.48614501953125,295.7547607421875,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561225935816,1.2426681017529972e-08,0.0010561102535575,-0.0315982997417449,0.0,0.0,0.0,-0.0109732532873749,60.0,16.363994598388672,0.0,-7.60480176609235e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.911570668919012e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,0.000104374368675,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,7.709083729423583e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,0.0001043739976012,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0004950986476615,287.66925048828125,294.1499938964844,295.7170104980469,293.3705749511719,297.48614501953125,295.7547607421875,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561225935816,1.2426681017529972e-08,0.0010561102535575,-0.0315982997417449,0.0,0.0,0.0,-0.0109732532873749,60.0,16.363994598388672,0.0,-7.60480176609235e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.891181980492549e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0001041596624418,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,7.693225052207708e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0001041592913679,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,0.0004940802464261,287.63623046875,294.1499938964844,295.6967163085937,293.3750915527344,297.4715576171875,295.7344970703125,284.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539490031078,1.2172550079014854e-08,0.0010539368959143,-0.0309333205223083,0.0,0.0,0.0,-0.0108472676947712,60.0,16.28709602355957,0.0,-7.573536464633436e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.891181980492549e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0001041596624418,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,7.693225052207708e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0001041592913679,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,0.0004940802464261,287.63623046875,294.1499938964844,295.6967163085937,293.3750915527344,297.4715576171875,295.7344970703125,284.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539490031078,1.2172550079014854e-08,0.0010539368959143,-0.0309333205223083,0.0,0.0,0.0,-0.0108472676947712,60.0,16.28709602355957,0.0,-7.573536464633436e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.872968803392725e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0001039678536471,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,7.679058035137132e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0001039674971252,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,0.0004931705771014,287.60357666015625,294.1499938964844,295.6768493652344,293.3795166015625,297.4569091796875,295.71466064453125,284.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052008010447,1.1945529010404245e-08,0.0010519960196688,-0.030339241027832,0.0,0.0,0.0,-0.0107347257435321,60.0,16.21548843383789,0.0,-7.545660452024094e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.872968803392725e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0001039678536471,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,7.679058035137132e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0001039674971252,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,0.0004931705771014,287.60357666015625,294.1499938964844,295.6768493652344,293.3795166015625,297.4569091796875,295.71466064453125,284.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052008010447,1.1945529010404245e-08,0.0010519960196688,-0.030339241027832,0.0,0.0,0.0,-0.0107347257435321,60.0,16.21548843383789,0.0,-7.545660452024094e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.864264575298876e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001038761911331,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.672287028981373e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,0.0001038758346112,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,0.0004927357658743,287.5873718261719,294.1499938964844,295.66705322265625,293.3816833496094,297.4495544433594,295.7048645019531,284.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051080180332,1.1837028246475256e-08,0.0010510683059692,-0.0300553012639284,0.0,0.0,0.0,-0.0106809372082352,60.0,16.181072235107422,0.0,-7.532356249839722e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.85620790743269e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.0001037913389154,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,7.666020246688277e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0001037909823935,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0004923333763144,287.5712585449219,294.1499938964844,295.6573486328125,293.3838195800781,297.44219970703125,295.69512939453125,284.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502213845029,1.1736594807132406e-08,0.0010502096265554,-0.0297924689948558,0.0,0.0,0.0,-0.0106311496347188,60.0,16.14776611328125,0.0,-7.520051781284567e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.841391874942929e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0001036353060044,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,7.65449512982741e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,0.0001036349567584,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0004915933241136,287.53924560546875,294.1499938964844,295.63818359375,293.3879699707031,297.4273986816406,295.67596435546875,284.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486418614163,1.1551901657469445e-08,0.0010486303362995,-0.0293091107159852,0.0,0.0,0.0,-0.0105395885184407,60.0,16.084476470947266,0.0,-7.497449416860037e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.841391874942929e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0001036353060044,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,7.65449512982741e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,0.0001036349567584,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0004915933241136,287.53924560546875,294.1499938964844,295.63818359375,293.3879699707031,297.4273986816406,295.67596435546875,284.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486418614163,1.1551901657469445e-08,0.0010486303362995,-0.0293091107159852,0.0,0.0,0.0,-0.0105395885184407,60.0,16.084476470947266,0.0,-7.497449416860037e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.828230395214632e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0001034967062878,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,7.644257857464254e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0001034963570418,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0004909359849989,287.50762939453125,294.1499938964844,295.61932373046875,293.3919372558594,297.4125671386719,295.6571350097656,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472384747117,1.138783023435508e-08,0.0010472271824255,-0.0288797039538621,0.0,0.0,0.0,-0.0104582505300641,60.0,16.02556037902832,0.0,-7.477400032485093e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.828230395214632e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0001034967062878,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,7.644257857464254e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0001034963570418,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0004909359849989,287.50762939453125,294.1499938964844,295.61932373046875,293.3919372558594,297.4125671386719,295.6571350097656,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472384747117,1.138783023435508e-08,0.0010472271824255,-0.0288797039538621,0.0,0.0,0.0,-0.0104582505300641,60.0,16.02556037902832,0.0,-7.477400032485093e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,9.81639386736788e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,0.000103372047306,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,7.635050133103505e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0001033717126119,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.000490344769787,287.4762878417969,294.1499938964844,295.6007385253906,293.3956604003906,297.3976745605469,295.6385498046875,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459762997925,1.124026649534926e-08,0.0010459651239216,-0.0284934882074594,0.0,0.0,0.0,-0.010385095141828,60.0,15.969940185546877,0.0,-7.45939061630452e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,9.81639386736788e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,0.000103372047306,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,7.635050133103505e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0001033717126119,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.000490344769787,287.4762878417969,294.1499938964844,295.6007385253906,293.3956604003906,297.3976745605469,295.6385498046875,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459762997925,1.124026649534926e-08,0.0010459651239216,-0.0284934882074594,0.0,0.0,0.0,-0.010385095141828,60.0,15.969940185546877,0.0,-7.45939061630452e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.806182788452134e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001032645159284,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,7.627107697771862e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,0.0001032641812344,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0004898348124697,287.4453125,294.1499938964844,295.5823974609375,293.3991394042969,297.3827514648437,295.6202087402344,284.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448879329487,1.1112961217918382e-08,0.0010448767570778,-0.0281602852046489,0.0,0.0,0.0,-0.0103219868615269,60.0,15.917868614196776,0.0,-7.443870941870045e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.806182788452134e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001032645159284,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,7.627107697771862e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,0.0001032641812344,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0004898348124697,287.4453125,294.1499938964844,295.5823974609375,293.3991394042969,297.3827514648437,295.6202087402344,284.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448879329487,1.1112961217918382e-08,0.0010448767570778,-0.0281602852046489,0.0,0.0,0.0,-0.0103219868615269,60.0,15.917868614196776,0.0,-7.443870941870045e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.801409760257228e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.0001032142463373,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,7.623394049005583e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,0.0001032139116432,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,0.0004895963938906,287.429931640625,294.1499938964844,295.57330322265625,293.4007873535156,297.375244140625,295.611083984375,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443789651617,1.1053443493835856e-08,0.0010443680221214,-0.028004502877593,0.0,0.0,0.0,-0.0102924816310405,60.0,15.89281940460205,0.0,-7.43662056379435e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.797100210562348e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0001031688589137,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,7.620042015332729e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0001031685314956,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,0.0004893811419606,287.4146423339844,294.1499938964844,295.5642395019531,293.4023132324219,297.3677673339844,295.6020202636719,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439195903018,1.099971047580084e-08,0.0010439085308462,-0.0278638582676649,0.0,0.0,0.0,-0.0102658439427614,60.0,15.868480682373049,0.0,-7.43007788628347e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.789464093046264e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0001030884377541,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,7.614101923536509e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0001030881103361,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,0.0004889997653663,287.38427734375,294.1499938964844,295.5462951660156,293.4051818847656,297.3527526855469,295.58404541015625,284.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431051487103,1.0904486202889533e-08,0.00104309420567,-0.0276146084070205,0.0,0.0,0.0,-0.0102186370640993,60.0,15.821985244750977,0.0,-7.418490355348696e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.789464093046264e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0001030884377541,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,7.614101923536509e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0001030881103361,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,0.0004889997653663,287.38427734375,294.1499938964844,295.5462951660156,293.4051818847656,297.3527526855469,295.58404541015625,284.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431051487103,1.0904486202889533e-08,0.00104309420567,-0.0276146084070205,0.0,0.0,0.0,-0.0102186370640993,60.0,15.821985244750977,0.0,-7.418490355348696e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.783062705537304e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0001030210187309,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,7.609121530549601e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,0.0001030206985888,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004886800306849,287.35430908203125,294.1499938964844,295.5284423828125,293.4076843261719,297.3376770019531,295.56622314453125,284.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424222564324,1.0824649621099525e-08,0.0010424114298075,-0.027405634522438,0.0,0.0,0.0,-0.0101790577173233,60.0,15.77833366394043,0.0,-7.408782209950004e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.783062705537304e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0001030210187309,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,7.609121530549601e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,0.0001030206985888,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004886800306849,287.35430908203125,294.1499938964844,295.5284423828125,293.4076843261719,297.3376770019531,295.56622314453125,284.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424222564324,1.0824649621099525e-08,0.0010424114298075,-0.027405634522438,0.0,0.0,0.0,-0.0101790577173233,60.0,15.77833366394043,0.0,-7.408782209950004e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.777634113561362e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.000102963844256,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,7.604898564750329e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001029635241138,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.000488408957608,287.3246154785156,294.1499938964844,295.5107116699219,293.4097595214844,297.32257080078125,295.54852294921875,284.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041842973791,1.0756936674738428e-08,0.0010418321471661,-0.0272283926606178,0.0,0.0,0.0,-0.0101454881951212,60.0,15.736753463745115,0.0,-7.400553414527168e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.777634113561362e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.000102963844256,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,7.604898564750329e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001029635241138,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.000488408957608,287.3246154785156,294.1499938964844,295.5107116699219,293.4097595214844,297.32257080078125,295.54852294921875,284.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041842973791,1.0756936674738428e-08,0.0010418321471661,-0.0272283926606178,0.0,0.0,0.0,-0.0101454881951212,60.0,15.736753463745115,0.0,-7.400553414527168e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.77342715486884e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0001029195336741,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.601625839015469e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0001029192208079,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004881988570559,287.2952575683594,294.1499938964844,295.4930419921875,293.4114074707031,297.3074035644531,295.5308837890625,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413943091407,1.0704447994669408e-08,0.0010413835989311,-0.0270909946411848,0.0,0.0,0.0,-0.0101194679737091,60.0,15.69728660583496,0.0,-7.394178425101927e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.77342715486884e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0001029195336741,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.601625839015469e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0001029192208079,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004881988570559,287.2952575683594,294.1499938964844,295.4930419921875,293.4114074707031,297.3074035644531,295.5308837890625,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413943091407,1.0704447994669408e-08,0.0010413835989311,-0.0270909946411848,0.0,0.0,0.0,-0.0101194679737091,60.0,15.69728660583496,0.0,-7.394178425101927e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.771561599336565e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0001028998885885,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.60017428547144e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,0.0001028995757224,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0004881056956946,287.2807006835937,294.1499938964844,295.4842224121094,293.4120483398437,297.2998046875,295.5220947265625,284.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411952389404,1.0681169726467488e-08,0.0010411846451461,-0.027030061930418,0.0,0.0,0.0,-0.0101079288870096,60.0,15.678156852722168,0.0,-7.391351175556339e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.770052565727384e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0001028839906211,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.59899994591251e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0001028836850309,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,0.0004880303458776,287.26617431640625,294.1499938964844,295.47540283203125,293.4125671386719,297.2922058105469,295.5133056640625,284.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410342365503,1.0662328797650389e-08,0.0010410235263407,-0.0269807428121566,0.0,0.0,0.0,-0.0100985886529088,60.0,15.659404754638672,0.0,-7.389063938489927e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.767775918589904e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0001028600090648,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.597228977829218e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0001028597034746,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,0.0004879166663158,287.2374267578125,294.1499938964844,295.4577941894531,293.4132385253906,297.2769775390625,295.4957580566406,284.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407909285277,1.0633893765543693e-08,0.0010407803347334,-0.0269063096493482,0.0,0.0,0.0,-0.0100844921544194,60.0,15.623124122619627,0.0,-7.385612832422339e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.767775918589904e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0001028600090648,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.597228977829218e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0001028597034746,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,0.0004879166663158,287.2374267578125,294.1499938964844,295.4577941894531,293.4132385253906,297.2769775390625,295.4957580566406,284.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407909285277,1.0633893765543693e-08,0.0010407803347334,-0.0269063096493482,0.0,0.0,0.0,-0.0100844921544194,60.0,15.623124122619627,0.0,-7.385612832422339e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.766441507963464e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001028459519147,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.596189971081913e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0001028456536005,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,0.0004878500767517,287.20904541015625,294.1499938964844,295.44012451171875,293.4133605957031,297.26171875,295.4781799316406,284.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406480869278,1.0617197787610166e-08,0.0010406374931335,-0.0268626064062118,0.0,0.0,0.0,-0.0100762145593762,60.0,15.588419914245604,0.0,-7.383586364539951e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.766441507963464e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001028459519147,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.596189971081913e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0001028456536005,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,0.0004878500767517,287.20904541015625,294.1499938964844,295.44012451171875,293.4133605957031,297.26171875,295.4781799316406,284.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406480869278,1.0617197787610166e-08,0.0010406374931335,-0.0268626064062118,0.0,0.0,0.0,-0.0100762145593762,60.0,15.588419914245604,0.0,-7.383586364539951e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.765836148289964e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0001028395708999,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.595718489028513e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001028392725856,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004878198960795,287.1809387207031,294.1499938964844,295.42236328125,293.41290283203125,297.24639892578125,295.4605712890625,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609583434018076e-08,0.0010405720677226,-0.0268426742404699,0.0,0.0,0.0,-0.0100724389776587,60.0,15.55480670928955,0.0,-7.382662658983463e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.765836148289964e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0001028395708999,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.595718489028513e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001028392725856,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004878198960795,287.1809387207031,294.1499938964844,295.42236328125,293.41290283203125,297.24639892578125,295.4605712890625,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609583434018076e-08,0.0010405720677226,-0.0268426742404699,0.0,0.0,0.0,-0.0100724389776587,60.0,15.55480670928955,0.0,-7.382662658983463e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
