time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.766157018020748e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,0.0001028429323923,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.595966599183157e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.000102842641354,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,0.0004878359322901,287.1531677246094,294.1499938964844,295.4045104980469,293.4118347167969,297.23101806640625,295.44287109375,284.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406164219602,1.0613510070811571e-08,0.001040605828166,-0.0268529523164033,0.0,0.0,0.0,-0.0100743863731622,60.0,15.522130012512209,0.0,-7.383138722616422e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.766157018020748e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,0.0001028429323923,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.595966599183157e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.000102842641354,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,0.0004878359322901,287.1531677246094,294.1499938964844,295.4045104980469,293.4118347167969,297.23101806640625,295.44287109375,284.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406164219602,1.0613510070811571e-08,0.001040605828166,-0.0268529523164033,0.0,0.0,0.0,-0.0100743863731622,60.0,15.522130012512209,0.0,-7.383138722616422e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,9.766514267539604e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,0.0001028466940624,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.596244540764019e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,0.0001028464030241,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,0.0004878538311459,287.1393737792969,294.1499938964844,295.3955383300781,293.4110412597656,297.22332763671875,295.4339904785156,284.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406543733552,1.061793142298484e-08,0.0010406437795609,-0.0268645267933607,0.0,0.0,0.0,-0.0100765787065029,60.0,15.506097793579102,0.0,-7.383675182381921e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.767135634319855e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0001028532278724,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,7.596726936753839e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,0.00010285294411,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0004878848558291,287.12567138671875,294.1499938964844,295.38653564453125,293.4100952148437,297.2156066894531,295.4250793457031,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407202644273,1.0625633706240478e-08,0.001040709670633,-0.0268846862018108,0.0,0.0,0.0,-0.0100803961977362,60.0,15.4901762008667,0.0,-7.384610256622184e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.768950985744596e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.000102872341813,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,7.598138472530991e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0001028720580507,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,0.0004879756015725,287.0984802246094,294.1499938964844,295.3683776855469,293.4076843261719,297.2001647949219,295.4071655273437,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409130482003,1.0648188997208765e-08,0.001040902454406,-0.0269437320530414,0.0,0.0,0.0,-0.0100915785878896,60.0,15.458760261535645,0.0,-7.387347977783065e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.768950985744596e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.000102872341813,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,7.598138472530991e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0001028720580507,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,0.0004879756015725,287.0984802246094,294.1499938964844,295.3683776855469,293.4076843261719,297.2001647949219,295.4071655273437,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409130482003,1.0648188997208765e-08,0.001040902454406,-0.0269437320530414,0.0,0.0,0.0,-0.0100915785878896,60.0,15.458760261535645,0.0,-7.387347977783065e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.773943020263688e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,0.0001029249106068,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,7.602020195918158e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,0.0001029246268444,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,0.0004882250505033,287.0716247558594,294.1499938964844,295.3500061035156,293.404541015625,297.18463134765625,295.3890380859375,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414443677291,1.0710327735807825e-08,0.0010414336575195,-0.027106387540698,0.0,0.0,0.0,-0.010122382082045,60.0,15.430137634277344,0.0,-7.394892520551366e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.773943020263688e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,0.0001029249106068,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,7.602020195918158e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,0.0001029246268444,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,0.0004882250505033,287.0716247558594,294.1499938964844,295.3500061035156,293.404541015625,297.18463134765625,295.3890380859375,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414443677291,1.0710327735807825e-08,0.0010414336575195,-0.027106387540698,0.0,0.0,0.0,-0.010122382082045,60.0,15.430137634277344,0.0,-7.394892520551366e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,9.781915287021548e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,0.0001030088460538,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,7.608220039401203e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.0001030085695674,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0004886232782155,287.0450134277344,294.1499938964844,295.3316955566406,293.4010009765625,297.1690368652344,295.3707275390625,285.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422929190099,1.0809588779636673e-08,0.0010422820923849,-0.0273662116378545,0.0,0.0,0.0,-0.0101715885102748,60.0,15.402667045593262,0.0,-7.406951851862686e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,9.781915287021548e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,0.0001030088460538,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,7.608220039401203e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.0001030085695674,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0004886232782155,287.0450134277344,294.1499938964844,295.3316955566406,293.4010009765625,297.1690368652344,295.3707275390625,285.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422929190099,1.0809588779636673e-08,0.0010422820923849,-0.0273662116378545,0.0,0.0,0.0,-0.0101715885102748,60.0,15.402667045593262,0.0,-7.406951851862686e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,9.807439346332104e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001032776199281,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,7.62807103455998e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0001032773507176,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,0.0004898983170278,287.0187072753906,294.1499938964844,295.31378173828125,293.3973999023437,297.15338134765625,295.3521728515625,285.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450111003592,1.1127551324818796e-08,0.0010449999244883,-0.0281984731554985,0.0,0.0,0.0,-0.0103292111307382,60.0,15.391968727111816,-0.0,-7.445648719794917e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,9.807439346332104e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001032776199281,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,7.62807103455998e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0001032773507176,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,0.0004898983170278,287.0187072753906,294.1499938964844,295.31378173828125,293.3973999023437,297.15338134765625,295.3521728515625,285.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450111003592,1.1127551324818796e-08,0.0010449999244883,-0.0281984731554985,0.0,0.0,0.0,-0.0103292111307382,60.0,15.391968727111816,-0.0,-7.445648719794917e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,9.824651351664215e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.0001034588713082,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,7.641458068974316e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0001034586020978,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,0.0004907581023871,287.005615234375,294.1499938964844,295.304931640625,293.39556884765625,297.1455078125,295.3428039550781,285.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046844641678,1.134198068797332e-08,0.0010468333493918,-0.0287597067654132,0.0,0.0,0.0,-0.0104355122894048,60.0,15.392580032348633,-0.0,-7.471802376812775e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110290527344,0.0,0.0,9.846371540334076e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.0001036875983118,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,7.658351387362927e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,0.0001036873218254,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,0.0004918430931866,286.9925842285156,294.1499938964844,295.2961730957031,293.3937683105469,297.1376342773437,295.3333740234375,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491589782759,1.1612583783460197e-08,0.0010491473367437,-0.029467923566699,0.0,0.0,0.0,-0.0105696618556976,60.0,15.398523330688477,-0.0,-7.504871746277787e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,9.9004122603219e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,0.0001042566582327,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868896484375,0.0,0.0,7.70038241171278e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850891113281,0.0,0.0,0.0001042563890223,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845703125,0.0,0.0,0.0004945425316691,286.9666748046875,294.1499938964844,295.2789001464844,293.3900756835937,297.12176513671875,295.3143310546875,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549154831096,1.2285857664551258e-08,0.0010549032595008,-0.0312298163771629,0.0,0.0,0.0,-0.0109034264460206,60.0,15.425089836120604,-0.0,-7.58746878659622e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,9.9004122603219e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,0.0001042566582327,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868896484375,0.0,0.0,7.70038241171278e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850891113281,0.0,0.0,0.0001042563890223,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845703125,0.0,0.0,0.0004945425316691,286.9666748046875,294.1499938964844,295.2789001464844,293.3900756835937,297.12176513671875,295.3143310546875,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549154831096,1.2285857664551258e-08,0.0010549032595008,-0.0312298163771629,0.0,0.0,0.0,-0.0109034264460206,60.0,15.425089836120604,-0.0,-7.58746878659622e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689147949219,0.0,0.0,9.967527876142412e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,0.0001049634156515,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,7.752583042019978e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16412353515625,0.0,0.0,0.0001049631464411,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,0.0004978951183147,286.94091796875,294.1499938964844,295.26190185546875,293.3863830566406,297.1058044433594,295.2951354980469,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620654793456,1.3122058106773693e-08,0.0010620524408295,-0.033417671918869,0.0,0.0,0.0,-0.0113179618492722,60.0,15.470052719116213,-0.0,-7.690681513849995e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689147949219,0.0,0.0,9.967527876142412e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,0.0001049634156515,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,7.752583042019978e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16412353515625,0.0,0.0,0.0001049631464411,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,0.0004978951183147,286.94091796875,294.1499938964844,295.26190185546875,293.3863830566406,297.1058044433594,295.2951354980469,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620654793456,1.3122058106773693e-08,0.0010620524408295,-0.033417671918869,0.0,0.0,0.0,-0.0113179618492722,60.0,15.470052719116213,-0.0,-7.690681513849995e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0001004761215881,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,0.0001058067427948,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,7.81487105996348e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431579589844,0.0,0.0,0.0001058064808603,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14263916015625,0.0,0.0,0.0005018955562263,286.915283203125,294.1499938964844,295.2451477050781,293.3826599121094,297.0896911621094,295.2759094238281,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705987224355,1.4119862612460564e-08,0.0010705846361815,-0.0360277295112609,0.0,0.0,0.0,-0.0118126161396503,60.0,15.533374786376951,-0.0,-7.814752223112009e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0001004761215881,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,0.0001058067427948,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,7.81487105996348e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431579589844,0.0,0.0,0.0001058064808603,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14263916015625,0.0,0.0,0.0005018955562263,286.915283203125,294.1499938964844,295.2451477050781,293.3826599121094,297.0896911621094,295.2759094238281,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705987224355,1.4119862612460564e-08,0.0010705846361815,-0.0360277295112609,0.0,0.0,0.0,-0.0118126161396503,60.0,15.533374786376951,-0.0,-7.814752223112009e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0001013858636724,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130065917969,0.0,0.0,0.0001067647463059,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,7.88562829256989e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221923828125,0.0,0.0,0.0001067644770955,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0005064399447292,286.8897705078125,294.1499938964844,295.2286376953125,293.37890625,297.07342529296875,295.2567749023437,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802914621308,1.5253363017109223e-08,0.0010802762117236,-0.0389918610453605,0.0,0.0,0.0,-0.0123745370656251,60.0,15.613439559936523,-0.0,-7.95689913957176e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0001013858636724,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130065917969,0.0,0.0,0.0001067647463059,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,7.88562829256989e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221923828125,0.0,0.0,0.0001067644770955,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0005064399447292,286.8897705078125,294.1499938964844,295.2286376953125,293.37890625,297.07342529296875,295.2567749023437,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802914621308,1.5253363017109223e-08,0.0010802762117236,-0.0389918610453605,0.0,0.0,0.0,-0.0123745370656251,60.0,15.613439559936523,-0.0,-7.95689913957176e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163635253906,0.0,0.0,0.0001018728071358,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,0.0001072775194188,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,7.923501107143238e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,0.0001072772502084,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,0.0005088723264634,286.8770446777344,294.1499938964844,295.220458984375,293.37701416015625,297.06524658203125,295.2472839355469,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854796273633,1.5860079471963218e-08,0.0010854637948796,-0.0405780300498008,0.0,0.0,0.0,-0.0126753104850649,60.0,15.658848762512209,-0.0,-8.03351056788415e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001023754957714,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0001078068744391,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029052734375,0.0,0.0,7.962599192978814e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,0.0001078066125046,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,0.0005113833467476,286.8643493652344,294.1499938964844,295.2123107910156,293.3751525878906,297.0570373535156,295.23785400390625,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908355470746,1.648642111717891e-08,0.0010908190160989,-0.0422151871025562,0.0,0.0,0.0,-0.0129858125001192,60.0,15.70738124847412,-0.0,-8.112984062336184e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,0.0001034050583257,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,0.0001088910503312,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,8.042676199693233e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801696777344,0.0,0.0,0.0001088907811208,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,0.0005165262264199,286.8390197753906,294.1499938964844,295.1961669921875,293.3713684082031,297.0404663085937,295.21929931640625,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018051300197,1.7769249183174907e-08,0.0011017873184755,-0.0455672405660152,0.0,0.0,0.0,-0.0136217596009373,60.0,15.811120986938477,-0.0,-8.276975904664141e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,0.0001034050583257,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,0.0001088910503312,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,8.042676199693233e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801696777344,0.0,0.0,0.0001088907811208,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,0.0005165262264199,286.8390197753906,294.1499938964844,295.1961669921875,293.3713684082031,297.0404663085937,295.21929931640625,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018051300197,1.7769249183174907e-08,0.0011017873184755,-0.0455672405660152,0.0,0.0,0.0,-0.0136217596009373,60.0,15.811120986938477,-0.0,-8.276975904664141e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,0.0001044200980686,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.0001099599321605,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,8.121623250190169e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,0.0001099596629501,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586853027344,0.0,0.0,0.0005215965793468,286.8138122558594,294.1499938964844,295.18017578125,293.3676147460937,297.0237731933594,295.201171875,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126201134175,1.9033992160188973e-08,0.00111260113772,-0.04887056350708,0.0,0.0,0.0,-0.0142487427219748,60.0,15.918679237365724,-0.0,-8.440260046427286e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,0.0001044200980686,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.0001099599321605,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,8.121623250190169e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,0.0001099596629501,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586853027344,0.0,0.0,0.0005215965793468,286.8138122558594,294.1499938964844,295.18017578125,293.3676147460937,297.0237731933594,295.201171875,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126201134175,1.9033992160188973e-08,0.00111260113772,-0.04887056350708,0.0,0.0,0.0,-0.0142487427219748,60.0,15.918679237365724,-0.0,-8.440260046427286e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425720214844,0.0,0.0,0.0001053519445122,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,0.0001109412114601,299.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,8.194100519176573e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,0.0001109409495256,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,0.0005262513877823,286.7886962890625,294.1499938964844,295.164306640625,293.36383056640625,297.0069274902344,295.1835327148437,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225490598008,2.019509715012191e-08,0.0011225289199501,-0.0519018210470676,0.0,0.0,0.0,-0.014824348501861,60.0,16.021957397460938,-0.0,-8.591566569293718e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425720214844,0.0,0.0,0.0001053519445122,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,0.0001109412114601,299.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,8.194100519176573e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,0.0001109409495256,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,0.0005262513877823,286.7886962890625,294.1499938964844,295.164306640625,293.36383056640625,297.0069274902344,295.1835327148437,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225490598008,2.019509715012191e-08,0.0011225289199501,-0.0519018210470676,0.0,0.0,0.0,-0.014824348501861,60.0,16.021957397460938,-0.0,-8.591566569293718e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,0.0001061222355929,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.008544921875,0.0,0.0,0.0001117523570428,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,8.254010754171759e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171203613281,0.0,0.0,0.0001117520951083,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.0005300991469994,286.7637634277344,294.1499938964844,295.1485595703125,293.3600769042969,296.9899597167969,295.1663513183594,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307566892355,2.1154885843088778e-08,0.0011307355016469,-0.0544064491987228,0.0,0.0,0.0,-0.0153001556172966,60.0,16.111242294311523,-0.0,-8.717651667211612e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,0.0001061222355929,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.008544921875,0.0,0.0,0.0001117523570428,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,8.254010754171759e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171203613281,0.0,0.0,0.0001117520951083,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.0005300991469994,286.7637634277344,294.1499938964844,295.1485595703125,293.3600769042969,296.9899597167969,295.1663513183594,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307566892355,2.1154885843088778e-08,0.0011307355016469,-0.0544064491987228,0.0,0.0,0.0,-0.0153001556172966,60.0,16.111242294311523,-0.0,-8.717651667211612e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.010986328125,0.0,0.0,0.0001064204698195,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,0.0001120664092013,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082397460937,0.0,0.0,8.277206507045776e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,0.0001120661472668,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061950683594,0.0,0.0,0.0005315889138728,286.7513732910156,294.1499938964844,295.14068603515625,293.35821533203125,296.9814453125,295.157958984375,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339345946907,2.152648725939344e-08,0.0011339131742715,-0.055375900119543,0.0,0.0,0.0,-0.0154843740165233,60.0,16.146970748901367,-0.0,-8.766714643115847e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,0.0001066639379132,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001123227921198,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,8.29614291433245e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962158203125,0.0,0.0,0.0001123225301853,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,0.0005328051047399,286.73907470703125,294.1499938964844,295.1328430175781,293.3563232421875,296.972900390625,295.149658203125,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365297250449,2.1829844598642012e-08,0.0011365079553797,-0.0561671964824199,0.0,0.0,0.0,-0.0156347658485174,60.0,16.176069259643555,-0.0,-8.806868834199123e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0001069997742888,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.0001126764327636,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,8.322262874571607e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,0.0001126761781051,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,0.0005344827077351,286.7146301269531,294.1499938964844,295.1171569824219,293.35260009765625,296.9558410644531,295.1333312988281,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401072843,2.224826545216274e-08,0.0011400850489735,-0.0572584643959999,0.0,0.0,0.0,-0.0158421900123357,60.0,16.215045928955078,-0.0,-8.862404143883398e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0001069997742888,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.0001126764327636,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,8.322262874571607e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,0.0001126761781051,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,0.0005344827077351,286.7146301269531,294.1499938964844,295.1171569824219,293.35260009765625,296.9558410644531,295.1333312988281,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401072843,2.224826545216274e-08,0.0011400850489735,-0.0572584643959999,0.0,0.0,0.0,-0.0158421900123357,60.0,16.215045928955078,-0.0,-8.862404143883398e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,0.0001067657503881,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0001124299960792,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95635986328125,0.0,0.0,8.304059883812442e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,0.0001124297414207,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,0.0005333137814886,286.6905822753906,294.1499938964844,295.1015014648437,293.3489074707031,296.93878173828125,295.1174011230469,285.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376155307516,2.1956582330062705e-08,0.0011375935282558,-0.0564977526664733,0.0,0.0,0.0,-0.0156976040452718,60.0,16.205400466918945,-0.0,-8.823671748814378e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,0.0001067657503881,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0001124299960792,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95635986328125,0.0,0.0,8.304059883812442e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,0.0001124297414207,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,0.0005333137814886,286.6905822753906,294.1499938964844,295.1015014648437,293.3489074707031,296.93878173828125,295.1174011230469,285.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376155307516,2.1956582330062705e-08,0.0011375935282558,-0.0564977526664733,0.0,0.0,0.0,-0.0156976040452718,60.0,16.205400466918945,-0.0,-8.823671748814378e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.938720703125,0.0,0.0,0.0001059238711604,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,0.0001115434351959,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,8.238579175667837e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346008300781,0.0,0.0,0.0001115431950893,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,0.0005291084526106,286.6670837402344,294.1499938964844,295.0858459472656,293.3452453613281,296.9218444824219,295.1020202636719,285.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286460794508,2.0907432229932965e-08,0.0011286251246929,-0.0537607930600643,0.0,0.0,0.0,-0.0151775097474455,60.0,16.11994743347168,-0.0,-8.685056229751353e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
