time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.938720703125,0.0,0.0,0.0001059238711604,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,0.0001115434351959,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,8.238579175667837e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346008300781,0.0,0.0,0.0001115431950893,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,0.0005291084526106,286.6670837402344,294.1499938964844,295.0858459472656,293.3452453613281,296.9218444824219,295.1020202636719,285.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286460794508,2.0907432229932965e-08,0.0011286251246929,-0.0537607930600643,0.0,0.0,0.0,-0.0151775097474455,60.0,16.11994743347168,-0.0,-8.685056229751353e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,0.0001053499581757,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154052734375,0.0,0.0,0.0001109390796045,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249572753906,0.0,0.0,8.193941175704822e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,0.0001109388394979,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,0.0005262417253106,286.6541748046875,294.1499938964844,295.0770568847656,293.3432006835937,296.9124755859375,295.0935974121094,285.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225306661799,2.019225142646519e-08,0.0011225104099139,-0.0518943853676319,0.0,0.0,0.0,-0.0148229673504829,60.0,16.04697036743164,-0.0,-8.591192823814708e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.0001048922422342,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,0.0001104570765164,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,8.158340642694384e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,0.0001104568364098,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,0.00052395532839,286.6441650390625,294.1499938964844,295.07012939453125,293.34161376953125,296.9051208496094,295.0870666503906,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117653446272,1.9621866798047453e-08,0.0011176337720826,-0.0504054687917232,0.0,0.0,0.0,-0.0145402057096362,60.0,15.984092712402344,-0.0,-8.516698812854886e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,0.0001043438314809,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,0.0001098795692087,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,8.115685341181234e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.905029296875,0.0,0.0,0.0001098793291021,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90460205078125,0.0,0.0,0.000521215959452,286.6329650878906,294.1499938964844,295.062255859375,293.3398132324219,296.8968505859375,295.0796813964844,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118096299469,1.8938470347507064e-08,0.0011117906542494,-0.0486211217939853,0.0,0.0,0.0,-0.0142014203593134,60.0,15.906815528869627,-0.0,-8.427871733829306e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.0001037735491991,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875427246094,0.0,0.0,0.0001092790262191,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968811035156,0.0,0.0,8.071329648373649e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.0,0.0001092787861125,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0005183673347346,286.6219177246094,294.1499938964844,295.0543518066406,293.3380126953125,296.8886108398437,295.0723571777344,285.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057329829782,1.822782280669344e-08,0.0011057147057726,-0.0467651337385177,0.0,0.0,0.0,-0.0138491252437233,60.0,15.825018882751465,-0.0,-8.335995005381849e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,0.0001026149548124,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,0.0001080589572666,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,7.981215458130464e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87646484375,0.0,0.0,0.0001080587317119,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0005125799798406,286.6002502441406,294.1499938964844,295.0384826660156,293.3344421386719,296.8722839355469,295.0578308105469,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093388069421,1.6784094114541404e-08,0.0010933713056147,-0.0429931320250034,0.0,0.0,0.0,-0.0131334159523248,60.0,15.654202461242676,-0.0,-8.150890806746247e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,0.0001026149548124,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,0.0001080589572666,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,7.981215458130464e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87646484375,0.0,0.0,0.0001080587317119,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0005125799798406,286.6002502441406,294.1499938964844,295.0384826660156,293.3344421386719,296.8722839355469,295.0578308105469,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093388069421,1.6784094114541404e-08,0.0010933713056147,-0.0429931320250034,0.0,0.0,0.0,-0.0131334159523248,60.0,15.654202461242676,-0.0,-8.150890806746247e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001014708250295,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,0.0001068541241693,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,7.892226130934432e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0001068538986146,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575134277344,0.0,0.0,0.0005068648606538,286.57916259765625,294.1499938964844,295.0224914550781,293.3309326171875,296.85614013671875,295.0434875488281,285.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811958927661,1.5358402549736638e-08,0.0010811805259436,-0.0392664857208728,0.0,0.0,0.0,-0.0124266408383846,60.0,15.478921890258787,-0.0,-7.970135840196235e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001014708250295,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,0.0001068541241693,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,7.892226130934432e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0001068538986146,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575134277344,0.0,0.0,0.0005068648606538,286.57916259765625,294.1499938964844,295.0224914550781,293.3309326171875,296.85614013671875,295.0434875488281,285.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811958927661,1.5358402549736638e-08,0.0010811805259436,-0.0392664857208728,0.0,0.0,0.0,-0.0124266408383846,60.0,15.478921890258787,-0.0,-7.970135840196235e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436889648437,0.0,0.0,0.0001003957659122,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0001057220215443,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,7.808609370840713e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,0.0001057218032656,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83941650390625,0.0,0.0,0.0005014947964809,286.55865478515625,294.1499938964844,295.0063781738281,293.32745361328125,296.8402099609375,295.0293273925781,285.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697408579289,1.4018803895510246e-08,0.001069726771675,-0.0357634052634239,0.0,0.0,0.0,-0.0117625491693615,60.0,15.306928634643556,-0.0,-7.802140089552267e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436889648437,0.0,0.0,0.0001003957659122,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0001057220215443,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,7.808609370840713e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,0.0001057218032656,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83941650390625,0.0,0.0,0.0005014947964809,286.55865478515625,294.1499938964844,295.0063781738281,293.32745361328125,296.8402099609375,295.0293273925781,285.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697408579289,1.4018803895510246e-08,0.001069726771675,-0.0357634052634239,0.0,0.0,0.0,-0.0117625491693615,60.0,15.306928634643556,-0.0,-7.802140089552267e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258972167969,0.0,0.0,9.942173346644267e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001046963079716,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.823486328125,0.0,0.0,7.732849917374551e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0001046960969688,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,0.0004966293927282,286.5386962890625,294.1499938964844,294.99005126953125,293.3240661621094,296.82440185546875,295.0151672363281,285.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593613842502,1.2805104532276346e-08,0.0010593485785648,-0.0325884334743022,0.0,0.0,0.0,-0.0111608663573861,60.0,15.143820762634276,-0.0,-7.651477318404434e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258972167969,0.0,0.0,9.942173346644267e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001046963079716,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.823486328125,0.0,0.0,7.732849917374551e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0001046960969688,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,0.0004966293927282,286.5386962890625,294.1499938964844,294.99005126953125,293.3240661621094,296.82440185546875,295.0151672363281,285.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593613842502,1.2805104532276346e-08,0.0010593485785648,-0.0325884334743022,0.0,0.0,0.0,-0.0111608663573861,60.0,15.143820762634276,-0.0,-7.651477318404434e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172302246094,0.0,0.0,9.900098666548728e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,0.0001042532385326,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148193359375,0.0,0.0,7.700124842813239e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134460449219,0.0,0.0,0.0001042530275299,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0004945276887156,286.5290222167969,294.1499938964844,294.9818115234375,293.3223571777344,296.8165588378906,295.0080871582031,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548782302066,1.2280827021982077e-08,0.0010548658901825,-0.0312166474759578,0.0,0.0,0.0,-0.0109009612351655,60.0,15.069469451904297,-0.0,-7.586849193330637e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,9.85735168796964e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973937988281,0.0,0.0,0.000103803089587,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,7.666876626899466e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80474853515625,0.0,0.0,0.0001038028785842,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,0.0004923923988826,286.519287109375,294.1499938964844,294.9735412597656,293.3207092285156,296.8087463378906,295.0010986328125,285.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503254598006,1.1748185535509492e-08,0.0010503137018531,-0.0298227965831756,0.0,0.0,0.0,-0.0106369201093912,60.0,14.994669914245604,-0.0,-7.52147073512788e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,9.785780275706202e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,0.0001030494022415,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,7.61120900278911e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877197265625,0.0,0.0,0.0001030491985147,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.000488817342557,286.50030517578125,294.1499938964844,294.956787109375,293.3174133300781,296.79315185546875,294.9869689941406,285.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042696647346,1.0856376242429633e-08,0.001042685820721,-0.0274886768311262,0.0,0.0,0.0,-0.0101948017254471,60.0,14.859977722167969,-0.0,-7.41263903591971e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,9.785780275706202e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,0.0001030494022415,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,7.61120900278911e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877197265625,0.0,0.0,0.0001030491985147,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.000488817342557,286.50030517578125,294.1499938964844,294.956787109375,293.3174133300781,296.79315185546875,294.9869689941406,285.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042696647346,1.0856376242429633e-08,0.001042685820721,-0.0274886768311262,0.0,0.0,0.0,-0.0101948017254471,60.0,14.859977722167969,-0.0,-7.41263903591971e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.727348515298218e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,0.0001024340745061,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,7.565761188743636e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.0001024338780553,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,0.0004858986067119,286.4818725585937,294.1499938964844,294.9397888183594,293.3141784667969,296.77764892578125,294.97265625,285.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364707559347,1.0128286653809937e-08,0.0010364606278017,-0.0255827289074659,0.0,0.0,0.0,-0.0098338592797517,60.0,14.743441581726074,-0.0,-7.324374706740856e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.727348515298218e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,0.0001024340745061,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,7.565761188743636e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.0001024338780553,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,0.0004858986067119,286.4818725585937,294.1499938964844,294.9397888183594,293.3141784667969,296.77764892578125,294.97265625,285.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364707559347,1.0128286653809937e-08,0.0010364606278017,-0.0255827289074659,0.0,0.0,0.0,-0.0098338592797517,60.0,14.743441581726074,-0.0,-7.324374706740856e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.678018977865575e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0001019146075122,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,7.527392881456763e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,0.0001019144110614,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,0.0004834345309063,286.4638671875,294.1499938964844,294.9225158691406,293.3110046386719,296.76220703125,294.9581298828125,285.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312157683074,9.513617449385949e-09,0.001031206222251,-0.0239734686911106,0.0,0.0,0.0,-0.0095291500911116,60.0,14.640667915344238,-0.0,-7.250270783742965e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.678018977865575e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0001019146075122,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,7.527392881456763e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,0.0001019144110614,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,0.0004834345309063,286.4638671875,294.1499938964844,294.9225158691406,293.3110046386719,296.76220703125,294.9581298828125,285.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312157683074,9.513617449385949e-09,0.001031206222251,-0.0239734686911106,0.0,0.0,0.0,-0.0095291500911116,60.0,14.640667915344238,-0.0,-7.250270783742965e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.649688581703232e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373046875,0.0,0.0,0.0001016162641462,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,7.505357643822208e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,0.0001016160676954,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0004820193862542,286.4524841308594,294.1499938964844,294.9112854003906,293.3090209960937,296.7523193359375,294.9486389160156,285.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028198050335,9.160602054691935e-09,0.0010281888535246,-0.0230491571128368,0.0,0.0,0.0,-0.0093541508540511,60.0,14.579404830932615,-0.0,-7.207881225212986e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,9.637928451411426e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315673828125,0.0,0.0,0.0001014924273476,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398986816406,0.0,0.0,7.496211037505418e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,0.0001014922308968,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,0.0004814319836441,286.4461975097656,294.1499938964844,294.9049072265625,293.30792236328125,296.74676513671875,294.94317626953125,285.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269436752423,9.014066826296132e-09,0.0010269347112625,-0.0226654633879661,0.0,0.0,0.0,-0.009281501173973,60.0,14.549333572387695,-0.0,-7.190322293126884e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,9.619419142836703e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,0.0001012975117191,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,7.481814100174233e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,0.0001012973152683,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,0.0004805074131581,286.4374084472656,294.1499938964844,294.89599609375,293.306396484375,296.7390441894531,294.9356994628906,285.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249712504446,8.78342643062524e-09,0.0010249624028801,-0.0220615267753601,0.0,0.0,0.0,-0.0091671627014875,60.0,14.505620956420898,-0.0,-7.16272836598364e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,9.604411025065927e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,0.0001011394633678,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,7.470140553778037e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,0.0001011392741929,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,0.0004797577275894,286.4286499023437,294.1499938964844,294.8869934082031,293.3049011230469,296.7312927246094,294.9281921386719,285.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233686771243,8.596408029859504e-09,0.0010233600623905,-0.0215717982500791,0.0,0.0,0.0,-0.0090744337067008,60.0,14.46352767944336,-0.0,-7.140393165627756e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,9.58362506935373e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.000100920566183,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,7.453973375959322e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0001009203770081,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,0.0004787194484379,286.4114685058594,294.1499938964844,294.8686828613281,293.3019714355469,296.7158203125,294.9125366210937,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211522458121,8.337379675538159e-09,0.0010211438639089,-0.0208934787660837,0.0,0.0,0.0,-0.0089460164308547,60.0,14.395431518554688,-0.0,-7.109514399417094e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,9.58362506935373e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.000100920566183,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,7.453973375959322e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0001009203770081,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,0.0004787194484379,286.4114685058594,294.1499938964844,294.8686828613281,293.3019714355469,296.7158203125,294.9125366210937,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211522458121,8.337379675538159e-09,0.0010211438639089,-0.0208934787660837,0.0,0.0,0.0,-0.0089460164308547,60.0,14.395431518554688,-0.0,-7.109514399417094e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,9.57000520429574e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,0.0001007771352306,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,7.443379581673071e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.0001007769533316,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0004780391464009,286.3946533203125,294.1499938964844,294.8500061035156,293.2991027832031,296.70025634765625,294.89556884765625,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197011288255,8.167644338641367e-09,0.001019692979753,-0.0204489715397357,0.0,0.0,0.0,-0.0088618732988834,60.0,14.338751792907717,-0.0,-7.089316511610377e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,9.57000520429574e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,0.0001007771352306,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,7.443379581673071e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.0001007769533316,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0004780391464009,286.3946533203125,294.1499938964844,294.8500061035156,293.2991027832031,296.70025634765625,294.89556884765625,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197011288255,8.167644338641367e-09,0.001019692979753,-0.0204489715397357,0.0,0.0,0.0,-0.0088618732988834,60.0,14.338751792907717,-0.0,-7.089316511610377e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,9.56113071879372e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.000100683682831,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,7.436476153088734e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,0.000100683500932,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0004775958950631,286.3780212402344,294.1499938964844,294.8268127441406,293.29351806640625,296.6846008300781,294.877685546875,285.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187552543357,8.057035039144012e-09,0.0010187471052631,-0.0201593004167079,0.0,0.0,0.0,-0.0088070398196578,60.0,14.287603378295898,-0.0,-7.076170049913344e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,9.56113071879372e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.000100683682831,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,7.436476153088734e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,0.000100683500932,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0004775958950631,286.3780212402344,294.1499938964844,294.8268127441406,293.29351806640625,296.6846008300781,294.877685546875,285.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187552543357,8.057035039144012e-09,0.0010187471052631,-0.0201593004167079,0.0,0.0,0.0,-0.0088070398196578,60.0,14.287603378295898,-0.0,-7.076170049913344e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,9.559456520946696e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,0.0001006660531857,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,7.435173756675795e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,0.0001006658712867,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.000477512308862,286.36163330078125,294.1499938964844,294.7954406738281,293.2826538085937,296.668701171875,294.8570556640625,285.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185753926634,8.036139753642146e-09,0.0010185673600062,-0.0201045796275138,0.0,0.0,0.0,-0.0087966751307249,60.0,14.23951244354248,-0.0,-7.073687413594598e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,9.559456520946696e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,0.0001006660531857,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,7.435173756675795e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,0.0001006658712867,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.000477512308862,286.36163330078125,294.1499938964844,294.7954406738281,293.2826538085937,296.668701171875,294.8570556640625,285.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185753926634,8.036139753642146e-09,0.0010185673600062,-0.0201045796275138,0.0,0.0,0.0,-0.0087966751307249,60.0,14.23951244354248,-0.0,-7.073687413594598e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,9.560388571117072e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,0.0001006758611765,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,7.435898442054167e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0001006756865535,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,0.0004775588749907,286.353515625,294.1499938964844,294.7768859863281,293.2753601074219,296.66064453125,294.8454284667969,285.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186749277636,8.047733146554492e-09,0.0010186668951064,-0.0201349407434463,0.0,0.0,0.0,-0.008802424184978,60.0,14.215653419494627,-0.0,-7.075065155959237e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,9.56185394898057e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,0.0001006912862067,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,7.437037857016549e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0001006911115837,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,0.0004776320711243,286.3454895019531,294.1499938964844,294.7565002441406,293.2668762207031,296.6524658203125,294.8324279785156,285.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188310407102,8.065967449510936e-09,0.0010188228916376,-0.0201826933771371,0.0,0.0,0.0,-0.0088114645332098,60.0,14.19102382659912,-0.0,-7.077230890217835e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,9.564303763909264e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,0.0001007170794764,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,7.438942702719942e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0001007169048534,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,0.0004777544818352,286.3296203613281,294.1499938964844,294.71063232421875,293.2465209960937,296.6356811523437,294.8020935058594,285.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096448844696624e-09,0.0010190828470513,-0.0202625226229429,0.0,0.0,0.0,-0.0088265715166926,60.0,14.13739013671875,-0.0,-7.08085323708474e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,9.564303763909264e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,0.0001007170794764,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,7.438942702719942e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0001007169048534,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,0.0004777544818352,286.3296203613281,294.1499938964844,294.71063232421875,293.2465209960937,296.6356811523437,294.8020935058594,285.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096448844696624e-09,0.0010190828470513,-0.0202625226229429,0.0,0.0,0.0,-0.0088265715166926,60.0,14.13739013671875,-0.0,-7.08085323708474e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,9.56399308051914e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001007138052955,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,7.43870041333139e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0001007136306725,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0004777389985974,286.31402587890625,294.1499938964844,294.6584777832031,293.22198486328125,296.6182861328125,294.7659606933594,285.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092539971471524e-09,0.0010190494358539,-0.0202522836625576,0.0,0.0,0.0,-0.0088246343657374,60.0,14.075279235839844,-0.0,-7.080388542135553e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,9.56399308051914e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001007138052955,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,7.43870041333139e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0001007136306725,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0004777389985974,286.31402587890625,294.1499938964844,294.6584777832031,293.22198486328125,296.6182861328125,294.7659606933594,285.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092539971471524e-09,0.0010190494358539,-0.0202522836625576,0.0,0.0,0.0,-0.0088246343657374,60.0,14.075279235839844,-0.0,-7.080388542135553e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
