time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,9.556391887599602e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0001006337624858,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,7.432788697769865e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001006335878628,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,0.0004773593391291,286.2987365722656,294.1499938964844,294.6006774902344,293.193603515625,296.6001281738281,294.72381591796875,285.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182483820244,7.99780330851263e-09,0.0010182403493672,-0.0200041774660348,0.0,0.0,0.0,-0.0087776742875576,60.0,13.99960708618164,-0.0,-7.069134966286583e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,9.556391887599602e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0001006337624858,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,7.432788697769865e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001006335878628,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,0.0004773593391291,286.2987365722656,294.1499938964844,294.6006774902344,293.193603515625,296.6001281738281,294.72381591796875,285.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182483820244,7.99780330851263e-09,0.0010182403493672,-0.0200041774660348,0.0,0.0,0.0,-0.0087776742875576,60.0,13.99960708618164,-0.0,-7.069134966286583e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,9.544494969304652e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58453369140625,0.0,0.0,0.0001005084777716,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,7.423535134876147e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,0.0001005083104246,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0004767650971189,286.28790283203125,294.1499938964844,294.5558776855469,293.17095947265625,296.5865783691406,294.69061279296875,285.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169832967221,7.849551231231544e-09,0.0010169754968956,-0.0196159109473228,0.0,0.0,0.0,-0.008704193867743,60.0,13.93536376953125,-0.0,-7.051541217606427e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,9.537654841551556e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0001004364457912,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,7.418214954668656e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.0001004362784442,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0004764234181493,286.28375244140625,294.1499938964844,294.5378112792969,293.1617126464844,296.5811462402344,294.6770935058594,285.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162534890696,7.764317189185022e-09,0.0010162458056584,-0.0193926841020584,0.0,0.0,0.0,-0.0086619351059198,60.0,13.90647792816162,-0.0,-7.041436589361183e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,9.525146742817014e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.0001003047291305,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,7.40848554414697e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,0.0001003045617835,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,0.0004757986171171,286.2763366699219,294.1499938964844,294.50469970703125,293.14459228515625,296.5714111328125,294.65264892578125,285.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149251902475,7.608458751917624e-09,0.0010149176232516,-0.018984479829669,0.0,0.0,0.0,-0.0085846921429038,60.0,13.854928970336914,-0.0,-7.022977399628871e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,9.509122173767536e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,0.0001001359778456,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,7.396021828753874e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,0.0001001358104986,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.000474998174468,286.2690124511719,294.1499938964844,294.4705505371094,293.1267395019531,296.5615234375,294.62750244140625,285.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132156312465,7.408783808671161e-09,0.0010132082970812,-0.0184615124017,0.0,0.0,0.0,-0.0084856953471899,60.0,13.799002647399902,-0.0,-6.999365353976827e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,9.465318726142868e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,9.96747039607726e-05,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,7.36195215722546e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,9.967453661374748e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,0.0004728101484943,286.2546691894531,294.1499938964844,294.3995056152344,293.0889892578125,296.5408935546875,294.5760498046875,285.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085458634421,6.862988843892026e-09,0.0010085389949381,-0.0170319434255361,0.0,0.0,0.0,-0.0082151098176836,60.0,13.66665267944336,-0.0,-6.935024998711016e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,9.465318726142868e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,9.96747039607726e-05,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,7.36195215722546e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,9.967453661374748e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,0.0004728101484943,286.2546691894531,294.1499938964844,294.3995056152344,293.0889892578125,296.5408935546875,294.5760498046875,285.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085458634421,6.862988843892026e-09,0.0010085389949381,-0.0170319434255361,0.0,0.0,0.0,-0.0082151098176836,60.0,13.66665267944336,-0.0,-6.935024998711016e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.548095703125,0.0,0.0,9.405751916347072e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,9.9047421826981e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,7.315621041925624e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,9.90472617559135e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0004698346892837,286.2406616210937,294.1499938964844,294.3253173828125,293.04888916015625,296.5194702148437,294.52545166015625,285.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022015776485,6.120797202413541e-09,0.0010021955240517,-0.0150877945125103,0.0,0.0,0.0,-0.0078471889719367,60.0,13.51349639892578,-0.0,-6.848008382576154e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.548095703125,0.0,0.0,9.405751916347072e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,9.9047421826981e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,7.315621041925624e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,9.90472617559135e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0004698346892837,286.2406616210937,294.1499938964844,294.3253173828125,293.04888916015625,296.5194702148437,294.52545166015625,285.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022015776485,6.120797202413541e-09,0.0010021955240517,-0.0150877945125103,0.0,0.0,0.0,-0.0078471889719367,60.0,13.51349639892578,-0.0,-6.848008382576154e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,9.328719897894187e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.823623258853333e-05,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,7.25570716895163e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,9.82360797934234e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.0004659868427552,286.22705078125,294.1499938964844,294.24859619140625,293.0067749023437,296.4972229003906,294.4780578613281,285.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.1610218321229695e-09,0.0009939889423549,-0.0125734470784664,0.0,0.0,0.0,-0.0073713888414204,60.0,13.337183952331545,-0.0,-6.73629543257448e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,9.328719897894187e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.823623258853333e-05,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,7.25570716895163e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,9.82360797934234e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.0004659868427552,286.22705078125,294.1499938964844,294.24859619140625,293.0067749023437,296.4972229003906,294.4780578613281,285.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.1610218321229695e-09,0.0009939889423549,-0.0125734470784664,0.0,0.0,0.0,-0.0073713888414204,60.0,13.337183952331545,-0.0,-6.73629543257448e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,9.255216718884184e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,9.746220894157888e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,7.198537059593946e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,9.746205614646895e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,0.0004623152490239,286.2137451171875,294.1499938964844,294.1700134277344,292.9630432128906,296.47418212890625,294.43609619140625,285.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861579164862,4.245213958142813e-09,0.0009861537255346,-0.0101740676909685,0.0,0.0,0.0,-0.0069173625670373,60.0,13.153470039367676,-0.0,-6.630556725895076e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,9.255216718884184e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,9.746220894157888e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,7.198537059593946e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,9.746205614646895e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,0.0004623152490239,286.2137451171875,294.1499938964844,294.1700134277344,292.9630432128906,296.47418212890625,294.43609619140625,285.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861579164862,4.245213958142813e-09,0.0009861537255346,-0.0101740676909685,0.0,0.0,0.0,-0.0069173625670373,60.0,13.153470039367676,-0.0,-6.630556725895076e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,9.219610365107656e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.708724246593192e-05,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,7.17084258212708e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,9.708709694677964e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0004605366266332,286.2071838378906,294.1499938964844,294.13018798828125,292.9407043457031,296.46246337890625,294.4157409667969,285.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823632426559,3.801572834305489e-09,0.0009823595173656,-0.0090116802603006,0.0,0.0,0.0,-0.0066974274814128,60.0,13.060588836669922,-0.0,-6.579634259651358e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087890625,0.0,0.0,9.18848381843418e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,9.675946785137056e-05,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,7.146632560761645e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,9.675931505626068e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.0004589818126987,286.2007751464844,294.1499938964844,294.09014892578125,292.9180908203125,296.45037841796875,294.3985900878906,285.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979047268629,3.413759275261441e-09,0.0009790438925847,-0.0079955365508794,0.0,0.0,0.0,-0.006505174562335,60.0,12.969870567321776,-0.0,-6.53528076099974e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,9.132108971243724e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,9.616580791771412e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,7.102785457391292e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.616566239856184e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0004561658133752,286.18817138671875,294.1499938964844,294.0096435546875,292.8722839355469,296.42559814453125,294.36724853515625,285.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730390738695,2.711364466279064e-09,0.0009730363381095,-0.0061550727114081,0.0,0.0,0.0,-0.0061569605022668,60.0,12.793662071228027,-0.0,-6.455330492372013e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,9.132108971243724e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,9.616580791771412e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,7.102785457391292e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.616566239856184e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0004561658133752,286.18817138671875,294.1499938964844,294.0096435546875,292.8722839355469,296.42559814453125,294.36724853515625,285.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730390738695,2.711364466279064e-09,0.0009730363381095,-0.0061550727114081,0.0,0.0,0.0,-0.0061569605022668,60.0,12.793662071228027,-0.0,-6.455330492372013e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,9.085077908821404e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,9.567054075887428e-05,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,7.066204852890223e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,9.567039523972198e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0004538165521807,286.17578125,294.1499938964844,293.9291687011719,292.8260498046875,296.4001770019531,294.3407287597656,285.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680271614342,2.1253856452574382e-09,0.0009680250659584,-0.0046196021139621,0.0,0.0,0.0,-0.0058664623647928,60.0,12.625733375549316,-0.0,-6.389007012330694e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,9.085077908821404e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,9.567054075887428e-05,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,7.066204852890223e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,9.567039523972198e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0004538165521807,286.17578125,294.1499938964844,293.9291687011719,292.8260498046875,296.4001770019531,294.3407287597656,285.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680271614342,2.1253856452574382e-09,0.0009680250659584,-0.0046196021139621,0.0,0.0,0.0,-0.0058664623647928,60.0,12.625733375549316,-0.0,-6.389007012330694e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.046100603882223e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,9.526008943794297e-05,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,7.035888847894967e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,9.525995119474828e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,0.0004518695932347,286.1117553710937,294.1499938964844,293.84930419921875,292.7797546386719,296.3583374023437,294.3144226074219,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080066547729,1.756141898567875e-09,0.0010800648014992,-0.0035368404351174,0.0,0.0,0.0,-0.0062624649144709,60.0,13.978154182434082,-0.0,-6.334302327104524e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.046100603882223e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,9.526008943794297e-05,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,7.035888847894967e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,9.525995119474828e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,0.0004518695932347,286.1117553710937,294.1499938964844,293.84930419921875,292.7797546386719,296.3583374023437,294.3144226074219,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080066547729,1.756141898567875e-09,0.0010800648014992,-0.0035368404351174,0.0,0.0,0.0,-0.0062624649144709,60.0,13.978154182434082,-0.0,-6.334302327104524e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,9.031370427692308e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.510496602160856e-05,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,7.024431397439912e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,9.510482777841388e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0004511337901931,286.102294921875,294.1499938964844,293.7862854003906,292.74298095703125,296.35284423828125,294.2867126464844,285.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622273501008,1.456138432054388e-09,0.0009622258949093,-0.0028659754898399,0.0,0.0,0.0,-0.0055343038402497,60.0,12.423724174499512,-0.0,-6.31368664016918e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,9.027691703522578e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,9.506622882327064e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,7.021570490906015e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.506609058007598e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,0.0004509500286076,286.0999755859375,294.1499938964844,293.7707214355469,292.7338256835937,296.3475646972656,294.28076171875,285.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616034803912,1.410069616625264e-09,0.0009616020834073,-0.0027454851660877,0.0,0.0,0.0,-0.0055103097110986,60.0,12.382951736450195,-0.0,-6.30854373184775e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.016722469823436e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,9.495071572018789e-05,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,7.013038703007624e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,9.49505774769932e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0004504021198954,286.0877380371094,294.1499938964844,293.7320861816406,292.71112060546875,296.3330383300781,294.2738952636719,285.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021429663524,1.3344905180900923e-09,0.0010214283829554,-0.0024869625922292,0.0,0.0,0.0,-0.0057768137194216,60.0,12.5486421585083,-0.0,-6.293221588293818e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,9.012798545882106e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.490939555689692e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,7.009986438788474e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,9.490925731370226e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,0.0004502061347011,286.0835876464844,294.1499938964844,293.6940002441406,292.68865966796875,296.29931640625,294.2562561035156,285.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000946631131228,1.211091116282148e-09,0.0009466299088671,-0.0022373439278453,0.0,0.0,0.0,-0.0053449608385562,60.0,12.680156707763672,-0.0,-6.287744014343843e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,9.0060755610466e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,9.48385932133533e-05,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,7.00475720805116e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,9.483845497015864e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,0.0004498703347053,286.08380126953125,294.1499938964844,293.61981201171875,292.6446838378906,296.2731018066406,294.2447509765625,285.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008320738561451,1.0132833461184987e-09,0.0008320728666149,-0.001831863541156,0.0,0.0,0.0,-0.0046795718371868,60.0,11.677420616149902,-0.0,-6.27836342914634e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,9.0060755610466e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,9.48385932133533e-05,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,7.00475720805116e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,9.483845497015864e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,0.0004498703347053,286.08380126953125,294.1499938964844,293.61981201171875,292.6446838378906,296.2731018066406,294.2447509765625,285.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008320738561451,1.0132833461184987e-09,0.0008320728666149,-0.001831863541156,0.0,0.0,0.0,-0.0046795718371868,60.0,11.677420616149902,-0.0,-6.27836342914634e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.004335879581049e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,9.48202796280384e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,7.003403879934922e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,9.482014138484374e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0004497834597714,286.1078186035156,294.1499938964844,293.5487670898437,292.6023254394531,296.2544860839844,294.23297119140625,285.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006344796274788,7.93866361536999e-10,0.0006344788707792,-0.00145260815043,0.0,0.0,0.0,-0.0035870170686393,60.0,9.173198699951172,-0.0,-6.275936215160982e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.004335879581049e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,9.48202796280384e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,7.003403879934922e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,9.482014138484374e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0004497834597714,286.1078186035156,294.1499938964844,293.5487670898437,292.6023254394531,296.2544860839844,294.23297119140625,285.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006344796274788,7.93866361536999e-10,0.0006344788707792,-0.00145260815043,0.0,0.0,0.0,-0.0035870170686393,60.0,9.173198699951172,-0.0,-6.275936215160982e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,9.003967716125771e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,9.481639426667245e-05,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,7.003117207204923e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.481625602347776e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0004497650661505,286.09844970703125,294.1499938964844,293.48150634765625,292.5619506835937,296.21942138671875,294.2209777832031,285.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004066945984959,5.611507369884804e-10,0.0004066940455231,-0.001068580430001,0.0,0.0,0.0,-0.0023366974201053,60.0,8.168354988098145,-0.0,-6.27542036113482e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,9.003967716125771e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,9.481639426667245e-05,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,7.003117207204923e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.481625602347776e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0004497650661505,286.09844970703125,294.1499938964844,293.48150634765625,292.5619506835937,296.21942138671875,294.2209777832031,285.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004066945984959,5.611507369884804e-10,0.0004066940455231,-0.001068580430001,0.0,0.0,0.0,-0.0023366974201053,60.0,8.168354988098145,-0.0,-6.27542036113482e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,3.126026058453135e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,3.291865505161695e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,2.4313641915796325e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,3.291860775789246e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,0.000156150854309,286.1065368652344,294.1499938964844,293.41864013671875,292.5240478515625,296.1837463378906,294.2104187011719,285.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341860428918,4.1770806258334403e-10,0.0003341856063343,-0.0007639759569428,0.0,0.0,0.0,-0.001882208045572,60.0,6.7079291343688965,-0.0,-7.564149306915624e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,3.126026058453135e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,3.291865505161695e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,2.4313641915796325e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,3.291860775789246e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,0.000156150854309,286.1065368652344,294.1499938964844,293.41864013671875,292.5240478515625,296.1837463378906,294.2104187011719,285.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341860428918,4.1770806258334403e-10,0.0003341856063343,-0.0007639759569428,0.0,0.0,0.0,-0.001882208045572,60.0,6.7079291343688965,-0.0,-7.564149306915624e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,9.04104599612765e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,9.520684398012236e-05,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,7.031955465208739e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,9.52067130128853e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,0.0004516171757131,286.11541748046875,294.1499938964844,293.3890686035156,292.5061340332031,296.05810546875,294.1209411621094,285.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0008223504410125,-2.1186268017725496e-10,-0.0008223502081818,-0.0002653598494362,0.0,0.0,0.0,0.0041910321451723,60.0,6.99516487121582,-0.0,-6.327211110601638e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,2.0307097656768747e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,2.138441413990222e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,1.579447962285485e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,2.138438321708236e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001014377558021,286.1131591796875,294.1499938964844,293.3608093261719,292.4889831542969,296.02789306640625,294.12109375,285.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001997297658817,2.539591315020573e-10,0.0001997295184992,-0.0004679334233514,0.0,0.0,0.0,-0.0011275646975263,60.0,6.305658340454102,-0.0,-3.192057507206414e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,1.137717663368676e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,1.1980750059592538e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,8.848954166751355e-06,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,1.1980732779193204e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,5.683112976839766e-05,286.11383056640625,294.1499938964844,293.30865478515625,292.4572448730469,296.0240478515625,294.1221923828125,285.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212374700116,1.516346354035747e-10,0.0001212373172165,-0.00027741282247,0.0,0.0,0.0,-0.0006828942568972,60.0,4.003134250640869,-0.0,-1.0019453045018167e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,1.137717663368676e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,1.1980750059592538e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,8.848954166751355e-06,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,1.1980732779193204e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,5.683112976839766e-05,286.11383056640625,294.1499938964844,293.30865478515625,292.4572448730469,296.0240478515625,294.1221923828125,285.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212374700116,1.516346354035747e-10,0.0001212373172165,-0.00027741282247,0.0,0.0,0.0,-0.0006828942568972,60.0,4.003134250640869,-0.0,-1.0019453045018167e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,5.808791684103198e-06,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,6.116955319157569e-06,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,4.5179690459917765e-06,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,6.116946678957902e-06,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,2.90160041913623e-05,286.1144104003906,294.1499938964844,293.2628173828125,292.42919921875,296.02313232421875,294.12274169921875,285.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.189478881424293e-05,7.741452617837652e-11,6.189470877870917e-05,-0.0001416294253431,0.0,0.0,0.0,-0.0003486354253254,60.0,2.80966854095459,-0.0,-2.6118404661268357e-10,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
