time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,5.808791684103198e-06,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,6.116955319157569e-06,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,4.5179690459917765e-06,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,6.116946678957902e-06,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,2.90160041913623e-05,286.1144104003906,294.1499938964844,293.2628173828125,292.42919921875,296.02313232421875,294.12274169921875,285.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.189478881424293e-05,7.741452617837652e-11,6.189470877870917e-05,-0.0001416294253431,0.0,0.0,0.0,-0.0003486354253254,60.0,2.80966854095459,-0.0,-2.6118404661268357e-10,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,2.608848262752872e-06,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,2.747251073742518e-06,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,2.0291131477279123e-06,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,2.74724698101636e-06,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,1.3031686648901086e-05,286.1141662597656,294.1499938964844,293.223876953125,292.40533447265625,296.0230712890625,294.12286376953125,285.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.779847272904589e-05,3.476867752039148e-11,2.779843816824723e-05,-6.360909901559353e-05,0.0,0.0,0.0,-0.000156580703333,60.0,2.1037724018096924,-0.0,-5.268326400131862e-11,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,2.608848262752872e-06,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,2.747251073742518e-06,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,2.0291131477279123e-06,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,2.74724698101636e-06,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,1.3031686648901086e-05,286.1141662597656,294.1499938964844,293.223876953125,292.40533447265625,296.0230712890625,294.12286376953125,285.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.779847272904589e-05,3.476867752039148e-11,2.779843816824723e-05,-6.360909901559353e-05,0.0,0.0,0.0,-0.000156580703333,60.0,2.1037724018096924,-0.0,-5.268326400131862e-11,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,1.0910218861681642e-06,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,1.148901901615318e-06,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,8.485763487442455e-07,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,1.1489003099995898e-06,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,5.44985869055381e-06,286.1141967773437,294.1499938964844,293.1958312988281,292.3880615234375,296.0230407714844,294.12286376953125,285.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.162547414423898e-05,1.454044176729674e-11,1.162545959232375e-05,-2.660158497747034e-05,0.0,0.0,0.0,-6.548289093188941e-05,60.0,1.7121800184249878,-0.0,-9.213866648816182e-12,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.64952960202936e-07,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,1.0161448926737648e-06,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,7.505222470172157e-07,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,1.0161434147448745e-06,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,4.820120466320077e-06,286.1141967773437,294.1499938964844,293.1925048828125,292.3860168457031,296.0230407714844,294.12286376953125,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0282160474162085e-05,1.2860269273107239e-11,1.0282147741236258e-05,-2.35277802858036e-05,0.0,0.0,0.0,-5.7916404330171645e-05,60.0,1.6719039678573608,-0.0,-7.207543156056983e-12,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,4.526337988863817e-07,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,4.7664659064139414e-07,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,3.520500797549176e-07,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,4.766459085203678e-07,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,2.260990640934324e-06,286.1141967773437,294.1499938964844,293.1798400878906,292.3782043457031,296.0230407714844,294.12286376953125,285.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.824803909286857e-06,6.034151477096739e-12,4.824797542823944e-06,-1.1039059245376848e-05,0.0,0.0,0.0,-2.717645838856697e-05,60.0,1.5068482160568235,-0.0,-1.585874986019531e-12,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,2.13343454902315e-07,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,2.246615906642547e-07,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,1.659345372218013e-07,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,2.2466126381459617e-07,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,1.0656905260475469e-06,286.1141967773437,294.1499938964844,293.1693115234375,292.3717041015625,296.0230407714844,294.12286376953125,285.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.274228108944953e-06,2.8442497922859244e-12,2.2742251530871727e-06,-5.203316050028661e-06,0.0,0.0,0.0,-1.2809934560209513e-05,60.0,1.3845010995864868,-0.0,-3.523170253802444e-13,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,1.9707828258219703e-08,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,2.0753354590397063e-08,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,1.5328378566437095e-08,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,2.07533243923308e-08,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,9.844429627037245e-08,286.1141052246094,294.1499938964844,293.1549377441406,292.3628234863281,296.0230712890625,294.12286376953125,285.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.100303362340128e-07,2.627061979412759e-13,2.1003008043862805e-07,-4.805737034985214e-07,0.0,0.0,0.0,-1.1830416042357683e-06,60.0,1.2028197050094604,-0.0,-3.006440108259574e-15,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,1.9707828258219703e-08,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,2.0753354590397063e-08,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,1.5328378566437095e-08,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,2.07533243923308e-08,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,9.844429627037245e-08,286.1141052246094,294.1499938964844,293.1549377441406,292.3628234863281,296.0230712890625,294.12286376953125,285.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.100303362340128e-07,2.627061979412759e-13,2.1003008043862805e-07,-4.805737034985214e-07,0.0,0.0,0.0,-1.1830416042357683e-06,60.0,1.2028197050094604,-0.0,-3.006440108259574e-15,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,-2.6904780625613967e-09,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,-2.833211221187071e-09,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,-2.092603423875516e-09,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,-2.833207224384182e-09,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,-1.3439442447804597e-08,286.10968017578125,294.1499938964844,293.1499938964844,292.3597717285156,296.0245666503906,294.1223449707031,285.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,2.880448413122849e-08,-3.6004246730270834e-14,-2.8804448604091704e-08,6.58224976746169e-08,0.0,0.0,0.0,1.6222475096583366e-07,60.0,1.07459819316864,-0.0,-5.60317191517946e-17,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,-2.6904780625613967e-09,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,-2.833211221187071e-09,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,-2.092603423875516e-09,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,-2.833207224384182e-09,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,-1.3439442447804597e-08,286.10968017578125,294.1499938964844,293.1499938964844,292.3597717285156,296.0245666503906,294.1223449707031,285.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,2.880448413122849e-08,-3.6004246730270834e-14,-2.8804448604091704e-08,6.58224976746169e-08,0.0,0.0,0.0,1.6222475096583366e-07,60.0,1.07459819316864,-0.0,-5.60317191517946e-17,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,-2.8143075977288268e-12,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.963610259976157e-12,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-2.1889157153509586e-12,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,-2.9636059231674668e-12,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.405799348458414e-11,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.222965727107564e-11,-2.87623172868325e-17,-4.2229629515500016e-11,8.907490717247056e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.0185884237289429,-0.0,-6.130814278477656e-23,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,-2.8143075977288268e-12,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.963610259976157e-12,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-2.1889157153509586e-12,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,-2.9636059231674668e-12,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.405799348458414e-11,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.222965727107564e-11,-2.87623172868325e-17,-4.2229629515500016e-11,8.907490717247056e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.0185884237289429,-0.0,-6.130814278477656e-23,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,-2.558461526403627e-13,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,-2.694187104315684e-13,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,5.609143791801552e-12,1.4658073897080628e-17,-5.609158536951098e-12,1.1542410256748514e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9258182644844056,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,-2.558461526403627e-13,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,-2.694187104315684e-13,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,5.609143791801552e-12,1.4658073897080628e-17,-5.609158536951098e-12,1.1542410256748514e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9258182644844056,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.009297021641655e-12,-1.4229102994494303e-17,-3.0092829270134125e-12,5.523923332639846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8905684947967529,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,3.009297021641655e-12,-1.4229102994494303e-17,-3.0092829270134125e-12,5.523923332639846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.858029305934906,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,3.009297021641655e-12,-1.4229101340133078e-17,-3.0092829270134125e-12,5.523923332639846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7973926067352295,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,3.009297021641655e-12,-1.4229101340133078e-17,-3.0092829270134125e-12,5.523923332639846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7973926067352295,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610689533659859e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7441349625587463,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610689533659859e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7441349625587463,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610688706479246e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6962480545043945,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610688706479246e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6962480545043945,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610688706479246e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6544461846351624,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610688706479246e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6527044177055359,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569368254917822e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.6327313780784607,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,4.651053847615216e-13,-1.0332542160429546e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,0.6135557293891907,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.095095479408338e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.5766662359237671,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.095095479408338e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.5766662359237671,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569366600556597e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5425476431846619,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569366600556597e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5425476431846619,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610686224937409e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5109072923660278,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610686224937409e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5109072923660278,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610685397756796e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4814658761024475,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610685397756796e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4814658761024475,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610685397756796e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.467741310596466,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610685397756796e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4544861316680908,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610684570576185e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4288456737995147,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610684570576185e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4288456737995147,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
