time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885280,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,4.09446104408448e-13,2.121438187843105e-17,-4.0946732766597443e-13,-4.945045024504213e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1443506628274917,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332524789636682e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,0.1371765583753585,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332524789636682e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,0.1371765583753585,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950937423290514e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.1303897202014923,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950937423290514e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.1303897202014923,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.246057940330504e-12,-8.291204338075258e-18,2.2460661802670145e-12,-4.83151452873587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1239510327577591,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.246057940330504e-12,-8.291204338075258e-18,2.2460661802670145e-12,-4.83151452873587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1239510327577591,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.246057940330504e-12,-8.291204338075258e-18,2.2460661802670145e-12,-4.83151452873587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1202707439661026,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,5.116923052807254e-13,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,5.388374208631368e-13,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332521480914232e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1170843988656997,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950931633026226e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.1114182248711586,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950931633026226e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.1114182248711586,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.246057940330504e-12,-8.29119854781097e-18,2.2460661802670145e-12,-4.83151452873587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.106015108525753,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.246057940330504e-12,-8.29119854781097e-18,2.2460661802670145e-12,-4.83151452873587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.106015108525753,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1904008554868293e-12,-7.672782605434688e-18,2.190408444902037e-12,-6.512991534979307e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1008784919977188,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1904008554868293e-12,-7.672782605434688e-18,2.190408444902037e-12,-6.512991534979307e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1008784919977188,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950921706858877e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0959955900907516,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950921706858877e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0959955900907516,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950922534039488e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.093470312654972,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.09509233612201e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0910115763545036,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.246057940330504e-12,-8.29118862164362e-18,2.2460661802670145e-12,-4.83151452873587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0866456404328346,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.246057940330504e-12,-8.29118862164362e-18,2.2460661802670145e-12,-4.83151452873587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0866456404328346,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950920052497649e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0824902132153511,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,2.694187104315684e-13,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950920052497649e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0824902132153511,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,4.09446104408448e-13,2.1214406693849432e-17,-4.0946732766597443e-13,-4.945045024504213e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0785384625196456,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,4.09446104408448e-13,2.1214406693849432e-17,-4.0946732766597443e-13,-4.945045024504213e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0785384625196456,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,5.116923052807254e-13,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,5.388374208631368e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,5.207625780254137e-13,-9.714085686203249e-18,-5.207528202058609e-13,-3.857487246294866e-12,0.0,0.0,0.0,0.0,60.0,0.0747784078121185,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,5.116923052807254e-13,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,5.388374208631368e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,5.207625780254137e-13,-9.714085686203249e-18,-5.207528202058609e-13,-3.857487246294866e-12,0.0,0.0,0.0,0.0,60.0,0.0747784078121185,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1904008554868293e-12,-7.672764407461212e-18,2.190408444902037e-12,-6.512991534979307e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0726627558469772,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,5.116923052807254e-13,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332497492676468e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0707443356513977,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950909299149689e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.067426897585392,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,2.558461526403627e-13,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950909299149689e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.067426897585392,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.246057940330504e-12,-8.291172905211981e-18,2.2460661802670145e-12,-4.83151452873587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.064245618879795,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.246057940330504e-12,-8.291172905211981e-18,2.2460661802670145e-12,-4.83151452873587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.064245618879795,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909582230143362e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0612108185887336,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909582230143362e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0612108185887336,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.156931531535862e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0583193860948085,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.156931531535862e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0583193860948085,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.156931531535862e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0567813776433467,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.156931531535862e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0552843026816844,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.156931531535862e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0526995994150638,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
