time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887680,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.156931531535862e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0526995994150638,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610634939739429e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0502328686416149,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610634939739429e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0502328686416149,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610633285378205e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0475980341434478,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610633285378205e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0475980341434478,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610633285378205e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0451621301472187,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610633285378205e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0451621301472187,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909580575782137e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.043898481875658,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909580575782137e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,0.0,60.0,0.0426495335996151,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.90958140296275e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0402639582753181,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.90958140296275e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0402639582753181,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.361063411255882e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0377739109098911,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1499938964844,292.3597717285156,296.0240783691406,294.1224975585937,285.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.361063411255882e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0377739109098911,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1449279785156,292.3571472167969,296.0240783691406,294.1224975585937,285.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569314488178006e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.035483494400978,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.1449279785156,292.3571472167969,296.0240783691406,294.1224975585937,285.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569314488178006e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.035483494400978,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.13018798828125,292.3495483398437,296.0240783691406,294.1224975585937,285.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.361063411255882e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0332231000065803,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.13018798828125,292.3495483398437,296.0240783691406,294.1224975585937,285.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.361063411255882e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0332231000065803,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,293.119384765625,292.3439636230469,296.0240783691406,294.1224975585937,285.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.90958140296275e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0321918129920959,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.1063842773437,292.3372802734375,296.0240783691406,294.1224975585937,285.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950901027343565e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0311596170067787,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.07421875,292.3206787109375,296.0240783691406,294.1224975585937,285.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950901027343565e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0291889309883117,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,293.07421875,292.3206787109375,296.0240783691406,294.1224975585937,285.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950901027343565e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0291889309883117,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.0343322753906,292.3000183105469,296.0240783691406,294.1224975585937,285.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950901027343565e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.027347819879651,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,293.0343322753906,292.3000183105469,296.0240783691406,294.1224975585937,285.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950901027343565e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.027347819879651,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.9873962402344,292.2756652832031,296.0240783691406,294.1224975585937,285.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569313660997392e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0255910996347665,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.9873962402344,292.2756652832031,296.0240783691406,294.1224975585937,285.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569313660997392e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0255910996347665,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,292.9340515136719,292.2479248046875,296.0240783691406,294.1224975585937,285.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,3.537889111445564e-13,2.0596008122266014e-17,-3.5380951098583373e-13,1.186972178532364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.023946875706315,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,292.9340515136719,292.2479248046875,296.0240783691406,294.1224975585937,285.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,3.537889111445564e-13,2.0596008122266014e-17,-3.5380951098583373e-13,1.186972178532364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.023946875706315,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.9051513671875,292.2328796386719,296.0240783691406,294.1224975585937,285.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569313660997392e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0231660716235637,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.8749389648437,292.21710205078125,296.0240783691406,294.1224975585937,285.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569313660997392e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0224108807742595,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.81072998046875,292.1835021972656,296.0240783691406,294.1224975585937,285.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.361063411255882e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0209722518920898,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.81072998046875,292.1835021972656,296.0240783691406,294.1224975585937,285.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.361063411255882e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0209722518920898,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.7420959472656,292.1474304199219,296.0240783691406,294.1224975585937,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569313660997392e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0196264144033193,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.7420959472656,292.1474304199219,296.0240783691406,294.1224975585937,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569313660997392e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0196264144033193,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.6697082519531,292.1092834472656,296.0240783691406,294.1224975585937,285.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569313660997392e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0183674246072769,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.6697082519531,292.1092834472656,296.0240783691406,294.1224975585937,285.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569313660997392e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0183674246072769,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,292.5941772460937,292.0693054199219,296.0240783691406,294.1224975585937,285.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.537889111445564e-13,2.0596008122266014e-17,-3.5380951098583373e-13,1.186972178532364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0171896498650312,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,292.5941772460937,292.0693054199219,296.0240783691406,294.1224975585937,285.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.537889111445564e-13,2.0596008122266014e-17,-3.5380951098583373e-13,1.186972178532364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0171896498650312,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.5554504394531,292.0487365722656,296.0240783691406,294.1224975585937,285.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950901027343565e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0166304837912321,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.51617431640625,292.0278625488281,296.0240783691406,294.1224975585937,285.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950901027343565e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0160897225141525,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.4363708496094,291.9852905273437,296.0240783691406,294.1224975585937,285.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,3.009297021641655e-12,-1.422904674621265e-17,-3.0092829270134125e-12,5.523923332639846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0150591013953089,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
