time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892540,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.39276123046875,291.39276123046875,296.0240783691406,294.1224975585937,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950895237079274e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0040434408001601,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.39276123046875,291.39276123046875,296.0240783691406,294.1224975585937,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950895237079274e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0040434408001601,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.38507080078125,291.38507080078125,296.0240783691406,294.1224975585937,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569307043552493e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0038030094001442,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.38507080078125,291.38507080078125,296.0240783691406,294.1224975585937,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569307043552493e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0038030094001442,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.3785400390625,291.3785400390625,296.0240783691406,294.1224975585937,285.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,3.120611408169438e-12,-1.2992214034279473e-17,-3.1205983977433682e-12,2.160969970674276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035753026604652,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.3785400390625,291.3785400390625,296.0240783691406,294.1224975585937,285.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,3.120611408169438e-12,-1.2992214034279473e-17,-3.1205983977433682e-12,2.160969970674276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035753026604652,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.37567138671875,291.37567138671875,296.0240783691406,294.1224975585937,285.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950894409898661e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0034903089981526,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.37310791015625,291.37310791015625,296.0240783691406,294.1224975585937,285.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332482603425442e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,0.0034209087025374,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3687438964844,291.3687438964844,296.0240783691406,294.1224975585937,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332482603425442e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,0.0032114754430949,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3687438964844,291.3687438964844,296.0240783691406,294.1224975585937,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332482603425442e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,0.0032114754430949,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.36541748046875,291.36541748046875,296.0240783691406,294.1224975585937,285.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569308697913718e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0030194588471204,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.36541748046875,291.36541748046875,296.0240783691406,294.1224975585937,285.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569308697913718e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0030194588471204,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3630676269531,291.3630676269531,296.0240783691406,294.1224975585937,285.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610628322294529e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028329745400696,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3630676269531,291.3630676269531,296.0240783691406,294.1224975585937,285.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610628322294529e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028329745400696,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.3616638183594,291.3616638183594,296.0240783691406,294.1224975585937,285.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,3.120611408169438e-12,-1.2992214861460089e-17,-3.1205983977433682e-12,2.160969970674276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026673697866499,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.3616638183594,291.3616638183594,296.0240783691406,294.1224975585937,285.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,3.120611408169438e-12,-1.2992214861460089e-17,-3.1205983977433682e-12,2.160969970674276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026673697866499,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.3612976074219,291.3612976074219,296.0240783691406,294.1224975585937,285.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.033247846752238e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026083460543304,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.36114501953125,291.36114501953125,296.0240783691406,294.1224975585937,285.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.033247846752238e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,0.002553807105869,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.36151123046875,291.36151123046875,296.0240783691406,294.1224975585937,285.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610624186391469e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023975714575499,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.36151123046875,291.36151123046875,296.0240783691406,294.1224975585937,285.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610624186391469e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023975714575499,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.3627014160156,291.3627014160156,296.0240783691406,294.1224975585937,285.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.120611408169438e-12,-1.2992210725557025e-17,-3.1205983977433682e-12,2.160969970674276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00225211516954,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.3627014160156,291.3627014160156,296.0240783691406,294.1224975585937,285.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.120611408169438e-12,-1.2992210725557025e-17,-3.1205983977433682e-12,2.160969970674276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00225211516954,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3646545410156,291.3646545410156,296.0240783691406,294.1224975585937,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909570649614788e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021570473909378,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3646545410156,291.3646545410156,296.0240783691406,294.1224975585937,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909570649614788e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021570473909378,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.3673400878906,291.3673400878906,296.0240783691406,294.1224975585937,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569303734830044e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0020150758791714,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.3673400878906,291.3673400878906,296.0240783691406,294.1224975585937,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569303734830044e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0020150758791714,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.3689270019531,291.3689270019531,296.0240783691406,294.1224975585937,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569303734830044e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0019512831931933,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3706970214844,291.3706970214844,296.0240783691406,294.1224975585937,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909570649614788e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019153205212205,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.3747253417969,291.3747253417969,296.0240783691406,294.1224975585937,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569303734830044e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0017901232931762,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.3747253417969,291.3747253417969,296.0240783691406,294.1224975585937,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569303734830044e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0017901232931762,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3793640136719,291.3793640136719,296.0240783691406,294.1224975585937,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610623359210856e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016779756406322,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3793640136719,291.3793640136719,296.0240783691406,294.1224975585937,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610623359210856e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016779756406322,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.38458251953125,291.38458251953125,296.0240783691406,294.1224975585937,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569303734830044e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0015818420797586,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.38458251953125,291.38458251953125,296.0240783691406,294.1224975585937,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569303734830044e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0015818420797586,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.3902893066406,291.3902893066406,296.0240783691406,294.1224975585937,285.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,3.120611408169438e-12,-1.2992210725557025e-17,-3.1205983977433682e-12,2.160969970674276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014861461240798,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.3902893066406,291.3902893066406,296.0240783691406,294.1224975585937,285.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,3.120611408169438e-12,-1.2992210725557025e-17,-3.1205983977433682e-12,2.160969970674276e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014861461240798,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3933410644531,291.3933410644531,296.0240783691406,294.1224975585937,285.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950887792453761e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.0014643155736848,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.3965148925781,291.3965148925781,296.0240783691406,294.1224975585937,285.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332475158799929e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,0.0014283958589658,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.4031677246094,291.4031677246094,296.0240783691406,294.1224975585937,285.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950887792453761e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,0.001346782897599,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
