time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897280,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.7123107910156,291.564208984375,296.0240783691406,294.1224975585937,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569283882495345e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,0.0001082480812328,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.7371520996094,291.5756225585937,296.0240783691406,294.1224975585937,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610604334056766e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.831431139493361e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.7371520996094,291.5756225585937,296.0240783691406,294.1224975585937,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610604334056766e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.831431139493361e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.7620544433594,291.587158203125,296.0240783691406,294.1224975585937,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610603506876153e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.336082151392475e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.7620544433594,291.587158203125,296.0240783691406,294.1224975585937,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610603506876153e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.336082151392475e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.7869873046875,291.5987243652344,296.0240783691406,294.1224975585937,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.009297021641655e-12,-1.4229015313349373e-17,-3.0092829270134125e-12,5.523923332639846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.411421443568543e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.7869873046875,291.5987243652344,296.0240783691406,294.1224975585937,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.009297021641655e-12,-1.4229015313349373e-17,-3.0092829270134125e-12,5.523923332639846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.411421443568543e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.79937744140625,291.6044921875,296.0240783691406,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.009297021641655e-12,-1.4229015313349373e-17,-3.0092829270134125e-12,5.523923332639846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.729728582082316e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.8117370605469,291.6102600097656,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.009297021641655e-12,-1.4229016967710598e-17,-3.0092829270134125e-12,5.523923332639846e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.0180616856087e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.83624267578125,291.6216735839844,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909550797280085e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,0.0,60.0,1.8922268282040022e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.83624267578125,291.6216735839844,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909550797280085e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,0.0,60.0,1.8922268282040022e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.8603210449219,291.6329345703125,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569284709675954e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,2.766344005067367e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.8603210449219,291.6329345703125,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569284709675954e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,2.766344005067367e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.88385009765625,291.6439819335937,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610605161237379e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.072407369269058e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.88385009765625,291.6439819335937,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610605161237379e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.072407369269058e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.90673828125,291.6547241210937,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610604334056766e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0083880372112617e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.90673828125,291.6547241210937,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610604334056766e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0083880372112617e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,291.9178771972656,291.6600036621094,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,2.9813375075973814e-13,-1.2187696516149173e-17,-2.98121580590352e-13,2.868419260795841e-12,0.0,0.0,0.0,0.0,60.0,3.360740083735436e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,-1.2779994076894674e-12,286.111083984375,294.1499938964844,291.9288024902344,291.6651611328125,296.0240478515625,294.1224975585937,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,2.9813375075973814e-13,-1.2187694861787948e-17,-2.98121580590352e-13,2.868419260795841e-12,0.0,0.0,0.0,0.0,60.0,2.8693591957562603e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.949951171875,291.6751708984375,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950870421660897e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,2.4819639293127693e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,291.949951171875,291.6751708984375,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950870421660897e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,2.4819639293127693e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.97003173828125,291.6847229003906,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.09446104408448e-13,2.121445301596373e-17,-4.0946732766597443e-13,-4.945045024504213e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1485388060682453e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,291.97003173828125,291.6847229003906,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.09446104408448e-13,2.121445301596373e-17,-4.0946732766597443e-13,-4.945045024504213e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1485388060682453e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.9889221191406,291.6937255859375,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332456960826453e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4835355614195578e-05,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,291.9889221191406,291.6937255859375,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332456960826453e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4835355614195578e-05,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.0065002441406,291.7021789550781,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332454479284617e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,2.245292125735432e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.0065002441406,291.7021789550781,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332454479284617e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,2.245292125735432e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.0147705078125,291.7061462402344,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.033245282492339e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,3.105502764810808e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.111083984375,294.1499938964844,292.02264404296875,291.7099609375,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.246057940330504e-12,-8.291131546181353e-18,2.2460661802670145e-12,-4.83151452873587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.805517189903185e-05,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.03717041015625,291.7170715332031,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950863804215997e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,1.458883343730122e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.03717041015625,291.7170715332031,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950863804215997e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,1.458883343730122e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,292.04998779296875,291.723388671875,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,5.207625238153046e-13,-9.714036882547108e-18,-5.207528202058609e-13,-3.857487246294866e-12,0.0,0.0,0.0,0.0,60.0,1.1067766536143608e-05,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,5.116923052807254e-13,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,5.388382340147657e-13,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,3.979846508773977e-13,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,5.388374208631368e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,2.555998815378935e-12,286.111083984375,294.1499938964844,292.04998779296875,291.723388671875,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,5.207625238153046e-13,-9.714036882547108e-18,-5.207528202058609e-13,-3.857487246294866e-12,0.0,0.0,0.0,0.0,60.0,1.1067766536143608e-05,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.05322265625,291.7225036621094,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610594407889417e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4980819287302438e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.05322265625,291.7225036621094,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610594407889417e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4980819287302438e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.0399475097656,291.7087097167969,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950861322674159e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,1.066473669197876e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.0399475097656,291.7087097167969,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950861322674159e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,1.066473669197876e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.0275573730469,291.6972961425781,296.0240478515625,294.1224975585937,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.65105330551413e-13,-1.0332448689020329e-17,-4.650950306307744e-13,-2.176010673732298e-12,0.0,0.0,0.0,0.0,60.0,1.3835442587151192e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.111083984375,294.1499938964844,292.0115051269531,291.6830444335937,296.0240478515625,294.1224975585937,285.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950861322674159e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,1.9625742424977943e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
