time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902080,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.1110534667969,294.1499938964844,290.25537109375,290.25537109375,296.0240478515625,294.1224975585937,285.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569267338883089e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,4.4697208068100736e-06,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.1110534667969,294.1499938964844,290.2284240722656,290.2284240722656,296.0240478515625,294.1224975585937,285.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950854705229259e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,2.527984861444565e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.1110534667969,294.1499938964844,290.2284240722656,290.2284240722656,296.0240478515625,294.1224975585937,285.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950854705229259e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,2.527984861444565e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.1110534667969,294.1499938964844,290.216796875,290.216796875,296.0240478515625,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610586963263902e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.1481666812615e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.1110534667969,294.1499938964844,290.216796875,290.216796875,296.0240478515625,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,3.064954323325764e-12,-1.3610586963263902e-17,-3.0649406623783904e-12,3.842446760077278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.1481666812615e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.1110534667969,294.1499938964844,290.2218017578125,290.2218017578125,296.0240478515625,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950853878048646e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,5.299782515066909e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.1110534667969,294.1499938964844,290.2218017578125,290.2218017578125,296.0240478515625,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950853878048646e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,5.299782515066909e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.1110534667969,294.1499938964844,290.2309875488281,290.2309875488281,296.0240478515625,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569266511702478e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,8.916511433199048e-06,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0,286.1110534667969,294.1499938964844,290.24481201171875,290.24481201171875,296.0240478515625,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,3.537909711286841e-13,-1.1569266511702478e-17,-3.537793972704928e-13,1.186942579813055e-12,0.0,0.0,0.0,0.0,60.0,6.1115811149647925e-06,-0.0,-0.0,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,-1.2779994076894674e-12,286.1110534667969,294.1499938964844,290.2870788574219,290.2870788574219,296.0240478515625,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909534253667834e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,0.0,60.0,8.791063919488806e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,-2.558461526403627e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,-2.694191170073829e-13,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,-1.9899232543869882e-13,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,-2.694187104315684e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,-1.2779994076894674e-12,286.1110534667969,294.1499938964844,290.2870788574219,290.2870788574219,296.0240478515625,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3017152420146125e-12,-8.909534253667834e-18,2.301724132472427e-12,-3.150038173013736e-12,0.0,0.0,0.0,0.0,60.0,8.791063919488806e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.1110534667969,294.1499938964844,290.3500061035156,290.3500061035156,296.0240478515625,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950853878048646e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,3.418549795242143e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,2.558461526403627e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,2.694191170073829e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,1.9899232543869882e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,2.694187104315684e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,1.2779994076894674e-12,286.1110534667969,294.1499938964844,290.3500061035156,290.3500061035156,296.0240478515625,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,4.094481643925757e-13,-1.0950853878048646e-17,-4.094372139506336e-13,-4.945339927495129e-13,0.0,0.0,0.0,0.0,60.0,3.418549795242143e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,2.295016621189916e-08,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,2.4167702505906163e-08,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,1.7850208422487412e-08,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,2.416766697876937e-08,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,1.1464038607300608e-07,286.1109924316406,294.1499938964844,290.4269714355469,290.416015625,296.0240783691406,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.445365794301324e-07,3.0587587584313125e-13,2.445362667913287e-07,-5.595611014541646e-07,0.0,0.0,0.0,-1.3774115359410644e-06,60.0,8.469145541312173e-06,-0.0,-4.077056295787593e-15,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,2.295016621189916e-08,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,2.4167702505906163e-08,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,1.7850208422487412e-08,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,2.416766697876937e-08,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,1.1464038607300608e-07,286.1109924316406,294.1499938964844,290.4269714355469,290.416015625,296.0240783691406,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.445365794301324e-07,3.0587587584313125e-13,2.445362667913287e-07,-5.595611014541646e-07,0.0,0.0,0.0,-1.3774115359410644e-06,60.0,8.469145541312173e-06,-0.0,-4.077056295787593e-15,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,1.5772786809975514e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,1.6609553199486984e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,1.226777754936848e-07,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,1.6609529041033968e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,7.878802534833085e-07,286.1109924316406,294.1499938964844,290.51025390625,290.48712158203125,296.0240783691406,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.680878312981804e-06,2.1022829744393734e-12,1.680876266618725e-06,-3.84608210879378e-06,0.0,0.0,0.0,-9.46786894928664e-06,60.0,0.00363030587323,-0.0,-1.9257144978027801e-13,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,1.5772786809975514e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,1.6609553199486984e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,1.226777754936848e-07,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,1.6609529041033968e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,7.878802534833085e-07,286.1109924316406,294.1499938964844,290.51025390625,290.48712158203125,296.0240783691406,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.680878312981804e-06,2.1022829744393734e-12,1.680876266618725e-06,-3.84608210879378e-06,0.0,0.0,0.0,-9.46786894928664e-06,60.0,0.00363030587323,-0.0,-1.9257144978027801e-13,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,3.933862160465651e-07,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,4.142558509556693e-07,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,3.059684274830943e-07,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,4.142552540997713e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,1.965037881745957e-06,286.1109924316406,294.1499938964844,290.5541381835937,290.52447509765625,296.0240783691406,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.193809672869975e-06,5.2448444892716495e-12,4.193804215901764e-06,-9.59499811870046e-06,0.0,0.0,0.0,-2.362219674978405e-05,60.0,0.0097890617325901,-0.0,-1.1978799029088716e-12,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,6.468258675340621e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,6.811408184148604e-07,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,5.030890406487742e-07,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,6.811398520767398e-07,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,3.231016535210074e-06,286.1109924316406,294.1499938964844,290.5994567871094,290.5629272460937,296.0240783691406,294.1224975585937,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.8952858782722615e-06,8.623478667257878e-12,6.895277238072595e-06,-1.577594412083272e-05,0.0,0.0,0.0,-3.883866884279996e-05,60.0,0.0163977313786745,-0.0,-3.238543981598508e-12,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,2.0616716938093305e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,2.1710459350288147e-06,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,1.6035295402616612e-06,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,2.1710427517973585e-06,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,1.0298436791345011e-05,286.1112365722656,294.1499938964844,290.69415283203125,290.64306640625,296.023681640625,294.1224670410156,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.196696550527122e-05,2.747524950608149e-11,2.196693822043017e-05,-5.026602593716234e-05,0.0,0.0,0.0,-0.000123733683722,60.0,0.0792442336678505,-0.0,-3.2901372598592715e-11,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,2.0616716938093305e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,2.1710459350288147e-06,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,1.6035295402616612e-06,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,2.1710427517973585e-06,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,1.0298436791345011e-05,286.1112365722656,294.1499938964844,290.69415283203125,290.64306640625,296.023681640625,294.1224670410156,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.196696550527122e-05,2.747524950608149e-11,2.196693822043017e-05,-5.026602593716234e-05,0.0,0.0,0.0,-0.000123733683722,60.0,0.0792442336678505,-0.0,-3.2901372598592715e-11,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,4.818201887246687e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,5.073813554190565e-06,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,3.747507207663148e-06,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,5.073806278232951e-06,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,2.406782186881173e-05,286.1122131347656,294.1499938964844,290.7939453125,290.72711181640625,296.0218811035156,294.12225341796875,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.133784361532889e-05,6.42109421189474e-11,5.1337778131710365e-05,-0.00011747393728,0.0,0.0,0.0,-0.0002891715266741,60.0,0.2500135600566864,-0.0,-1.7969874199774694e-10,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,4.818201887246687e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,5.073813554190565e-06,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,3.747507207663148e-06,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,5.073806278232951e-06,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,2.406782186881173e-05,286.1122131347656,294.1499938964844,290.7939453125,290.72711181640625,296.0218811035156,294.12225341796875,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.133784361532889e-05,6.42109421189474e-11,5.1337778131710365e-05,-0.00011747393728,0.0,0.0,0.0,-0.0002891715266741,60.0,0.2500135600566864,-0.0,-1.7969874199774694e-10,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,8.665590939926915e-06,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,9.125311407842672e-06,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,6.739933724020375e-06,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.125298674916849e-06,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,4.328625072957948e-05,286.1141052246094,294.1499938964844,290.8984375,290.8146667480469,296.0181884765625,294.1214294433594,285.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.233199671143666e-05,1.1548442063746832e-10,9.233188029611485e-05,-0.0002112786896759,0.0,0.0,0.0,-0.000520079920534,60.0,0.5353822112083435,-0.0,-5.812612613453894e-10,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,8.665590939926915e-06,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,9.125311407842672e-06,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,6.739933724020375e-06,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.125298674916849e-06,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,4.328625072957948e-05,286.1141052246094,294.1499938964844,290.8984375,290.8146667480469,296.0181884765625,294.1214294433594,285.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.233199671143666e-05,1.1548442063746832e-10,9.233188029611485e-05,-0.0002112786896759,0.0,0.0,0.0,-0.000520079920534,60.0,0.5353822112083435,-0.0,-5.812612613453894e-10,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,1.4594286767533047e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,1.536853233119473e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,1.1351161447237246e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,1.5368508684332483e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,7.290119538083673e-05,286.1175231933594,294.1499938964844,291.0072326660156,290.90533447265625,296.0090026855469,294.1169738769531,285.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001555022899992,1.9449479526922886e-10,0.0001555020862724,-0.0003558281750883,0.0,0.0,0.0,-0.0008759003831073,60.0,0.9869177341461182,-0.0,-1.648696512646097e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,1.4594286767533047e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,1.536853233119473e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,1.1351161447237246e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,1.5368508684332483e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,7.290119538083673e-05,286.1175231933594,294.1499938964844,291.0072326660156,290.90533447265625,296.0090026855469,294.1169738769531,285.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001555022899992,1.9449479526922886e-10,0.0001555020862724,-0.0003558281750883,0.0,0.0,0.0,-0.0008759003831073,60.0,0.9869177341461182,-0.0,-1.648696512646097e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,1.7663049220573157e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,1.8600096154841594e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,1.3737987501372118e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,1.860006887000054e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,8.823024109005928e-05,286.1192626953125,294.1499938964844,291.0630798339844,290.95172119140625,296.0038146972656,294.1141967773437,285.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882000215118,2.3539156734919686e-10,0.0001881997741293,-0.000430648738984,0.0,0.0,0.0,-0.0010600775713101,60.0,1.222485899925232,-0.0,-2.414940025730061e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,2.1627660316880792e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,2.277503335790243e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,1.682158836047165e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,2.277500061609317e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,0.0001080342117347,286.1213073730469,294.1499938964844,291.119873046875,290.9987487792969,295.9981384277344,294.1112976074219,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304469089722,2.882310223828455e-10,0.0002304466179339,-0.0005273176939226,0.0,0.0,0.0,-0.0012980421306565,60.0,1.491326928138733,-0.0,-3.620712396568137e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,3.152549106744118e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,3.319795723655261e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,2.451993350405246e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,3.319790994282812e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,0.000157475733431,286.125244140625,294.1499938964844,291.2359619140625,291.0944519042969,295.9813537597656,294.09735107421875,285.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182565560564,4.024573452277024e-10,0.0003182561486028,-0.0007398110465146,0.0,0.0,0.0,-0.0017953475471585,60.0,2.134101867675781,-0.0,-7.693051529145123e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,3.152549106744118e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,3.319795723655261e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,2.451993350405246e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,3.319790994282812e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,0.000157475733431,286.125244140625,294.1499938964844,291.2359619140625,291.0944519042969,295.9813537597656,294.09735107421875,285.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182565560564,4.024573452277024e-10,0.0003182561486028,-0.0007398110465146,0.0,0.0,0.0,-0.0017953475471585,60.0,2.134101867675781,-0.0,-7.693051529145123e-09,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,3.937326255254448e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,4.146206265431829e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,3.0623785278294235e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,4.1462004446657375e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0001966768322745,286.1255187988281,294.1499938964844,291.3551330566406,291.1921081542969,295.95733642578125,294.0758972167969,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241506103426,5.293544491635771e-10,0.0004241500864736,-0.0009675315814092,0.0,0.0,0.0,-0.002388417487964,60.0,2.9655861854553223,-0.0,-1.1999902405079864e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,3.937326255254448e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,4.146206265431829e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,3.0623785278294235e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,4.1462004446657375e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0001966768322745,286.1255187988281,294.1499938964844,291.3551330566406,291.1921081542969,295.95733642578125,294.0758972167969,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241506103426,5.293544491635771e-10,0.0004241500864736,-0.0009675315814092,0.0,0.0,0.0,-0.002388417487964,60.0,2.9655861854553223,-0.0,-1.1999902405079864e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.02322499314323e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,9.501917520537972e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,7.01809476595372e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.501904423814268e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0004507270059548,286.1670837402344,294.1499938964844,291.4769287109375,291.2912902832031,295.8767395019531,294.0054626464844,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.164052375519532e-06,3.9381037320040946e-10,2.163658564313664e-06,-0.0010331702651455,0.0,0.0,0.0,-0.0002275857987115,60.0,3.874778032302856,-0.0,-6.302288824144854e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.02322499314323e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,9.501917520537972e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,7.01809476595372e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.501904423814268e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0004507270059548,286.1670837402344,294.1499938964844,291.4769287109375,291.2912902832031,295.8767395019531,294.0054626464844,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.164052375519532e-06,3.9381037320040946e-10,2.163658564313664e-06,-0.0010331702651455,0.0,0.0,0.0,-0.0002275857987115,60.0,3.874778032302856,-0.0,-6.302288824144854e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581298828125,0.0,0.0,8.466171129839495e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,8.915311627788469e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,6.584828224731609e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,8.915299258660525e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0004229011537972,286.16015625,294.1499938964844,291.6009521484375,291.3916015625,295.8139038085937,293.9677124023437,285.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007521633524447,8.81276274178333e-10,0.0007521624211221,-0.0015647262334823,0.0,0.0,0.0,-0.0042158430442214,60.0,5.577516078948975,-0.0,-5.5481571337168134e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581298828125,0.0,0.0,8.466171129839495e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,8.915311627788469e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,6.584828224731609e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,8.915299258660525e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0004229011537972,286.16015625,294.1499938964844,291.6009521484375,291.3916015625,295.8139038085937,293.9677124023437,285.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007521633524447,8.81276274178333e-10,0.0007521624211221,-0.0015647262334823,0.0,0.0,0.0,-0.0042158430442214,60.0,5.577516078948975,-0.0,-5.5481571337168134e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,9.008420602185652e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,9.486328053753824e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,7.006579835433513e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,9.486314957030118e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,0.0004499875358305,286.2054748535156,294.1499938964844,291.6636962890625,291.4420471191406,295.7898254394531,293.93634033203125,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007345878402702,9.44508915523556e-10,0.0007345869089476,-0.0017485407879576,0.0,0.0,0.0,-0.004158416762948,60.0,5.505885124206543,-0.0,-6.28162268867527e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,9.005150786833838e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,9.48288434301503e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,7.004036160651594e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.482871246291324e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.000449824205134,286.207763671875,294.1499938964844,291.726806640625,291.4926452636719,295.76226806640625,293.9140625,285.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940980235114,1.1640309827143371e-09,0.0009940968593582,-0.0020661561284214,0.0,0.0,0.0,-0.0055622518993914,60.0,6.69585657119751,-0.0,-6.277061714854426e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
