time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904420,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,9.026700718095526e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,9.505576599622144e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,7.020796329015866e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,9.50556350289844e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0004509006976149,286.1976318359375,294.1499938964844,291.8540954589844,291.5940246582031,295.7230224609375,293.8515625,285.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617889882065,1.3978250779089763e-09,0.0009617875912226,-0.0027131086681038,0.0,0.0,0.0,-0.0055056982673704,60.0,7.759744644165039,-0.0,-6.30713756777368e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,9.026700718095526e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,9.505576599622144e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,7.020796329015866e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,9.50556350289844e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0004509006976149,286.1976318359375,294.1499938964844,291.8540954589844,291.5940246582031,295.7230224609375,293.8515625,285.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617889882065,1.3978250779089763e-09,0.0009617875912226,-0.0027131086681038,0.0,0.0,0.0,-0.0055056982673704,60.0,7.759744644165039,-0.0,-6.30713756777368e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,9.05501437955536e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.535392746329308e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,7.042818469926715e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,9.535379649605602e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0004523150273598,286.18701171875,294.1499938964844,291.9823913574219,291.69537353515625,295.6761779785156,293.7695007324219,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964819220826,1.7505650262705783e-09,0.0009648174745962,-0.0036374244373291,0.0,0.0,0.0,-0.0056806351058185,60.0,8.526805877685547,-0.0,-6.346763825604286e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,9.05501437955536e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.535392746329308e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,7.042818469926715e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,9.535379649605602e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0004523150273598,286.18701171875,294.1499938964844,291.9823913574219,291.69537353515625,295.6761779785156,293.7695007324219,285.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964819220826,1.7505650262705783e-09,0.0009648174745962,-0.0036374244373291,0.0,0.0,0.0,-0.0056806351058185,60.0,8.526805877685547,-0.0,-6.346763825604286e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.091142419492826e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,9.57343727350235e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,7.07091749063693e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,9.573424176778644e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,0.0004541197267826,286.1766052246094,294.1499938964844,292.1112670898437,291.7962646484375,295.6325378417969,293.6627502441406,285.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686684352345,2.200650550676641e-09,0.0009686662233434,-0.0048168268986046,0.0,0.0,0.0,-0.0059037622995674,60.0,8.94570255279541,-0.0,-6.397507235078592e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.091142419492826e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,9.57343727350235e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,7.07091749063693e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,9.573424176778644e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,0.0004541197267826,286.1766052246094,294.1499938964844,292.1112670898437,291.7962646484375,295.6325378417969,293.6627502441406,285.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686684352345,2.200650550676641e-09,0.0009686662233434,-0.0048168268986046,0.0,0.0,0.0,-0.0059037622995674,60.0,8.94570255279541,-0.0,-6.397507235078592e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,9.134105494013056e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,9.618679177947342e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,7.104333053575829e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,9.618666081223636e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,0.0004562658432405,286.1664123535156,294.1499938964844,292.2403564453125,291.8963623046875,295.5923767089844,293.5392150878906,285.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732458856888,2.7358897369822444e-09,0.0009732431499287,-0.0062193400226533,0.0,0.0,0.0,-0.006169103551656,60.0,9.267061233520508,-0.0,-6.458114398810721e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,9.134105494013056e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,9.618679177947342e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,7.104333053575829e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,9.618666081223636e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,0.0004562658432405,286.1664123535156,294.1499938964844,292.2403564453125,291.8963623046875,295.5923767089844,293.5392150878906,285.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732458856888,2.7358897369822444e-09,0.0009732431499287,-0.0062193400226533,0.0,0.0,0.0,-0.006169103551656,60.0,9.267061233520508,-0.0,-6.458114398810721e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,9.15657146833837e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,9.64233695412986e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,7.121806993382052e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,9.642324585001916e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0004573880869429,286.161376953125,294.1499938964844,292.3048400878906,291.9459533691406,295.57281494140625,293.4695129394531,285.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756404324434,3.0157789598916902e-09,0.0009756374056451,-0.006952732335776,0.0,0.0,0.0,-0.0063078617677092,60.0,9.419798851013184,-0.0,-6.489920423291552e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.181648056255654e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,9.668742859503254e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,7.14131019776687e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,9.66873049037531e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.0004586406867019,286.1563720703125,294.1499938964844,292.3692321777344,291.9952087402344,295.554443359375,293.40240478515625,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783117566257,3.328181952255704e-09,0.0009783083805814,-0.007771308068186,0.0,0.0,0.0,-0.006462731398642,60.0,9.56399917602539,-0.0,-6.525513640553984e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.22566614462994e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,9.715096530271694e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,7.175546488724649e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,9.715083433547989e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0004608395101968,286.1465148925781,294.1499938964844,292.4974670410156,292.09246826171875,295.5191955566406,293.2909240722656,285.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830011986196,3.876571952332597e-09,0.0009829972404986,-0.0092081930488348,0.0,0.0,0.0,-0.0067345900461077,60.0,9.842333793640137,-0.0,-6.588229695125848e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.22566614462994e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,9.715096530271694e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,7.175546488724649e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,9.715083433547989e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0004608395101968,286.1465148925781,294.1499938964844,292.4974670410156,292.09246826171875,295.5191955566406,293.2909240722656,285.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830011986196,3.876571952332597e-09,0.0009829972404986,-0.0092081930488348,0.0,0.0,0.0,-0.0067345900461077,60.0,9.842333793640137,-0.0,-6.588229695125848e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,9.257622150471434e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.748747834237292e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,7.2004011599347e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.748735465109348e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0004624357970897,286.1368713378906,294.1499938964844,292.62469482421875,292.187744140625,295.4869384765625,293.2051086425781,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864118183031,4.27469171171424e-09,0.0009864075109362,-0.0102513013407588,0.0,0.0,0.0,-0.00693198479712,60.0,10.0993070602417,-0.0,-6.633947435830123e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,9.257622150471434e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.748747834237292e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,7.2004011599347e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.748735465109348e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0004624357970897,286.1368713378906,294.1499938964844,292.62469482421875,292.187744140625,295.4869384765625,293.2051086425781,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864118183031,4.27469171171424e-09,0.0009864075109362,-0.0102513013407588,0.0,0.0,0.0,-0.00693198479712,60.0,10.0993070602417,-0.0,-6.633947435830123e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.280392987420782e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,9.772725752554834e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,7.218110840767622e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,9.77271338342689e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0004635732329916,286.1273498535156,294.1499938964844,292.7504577636719,292.2806701660156,295.4566345214844,293.1348876953125,285.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888325585052,4.558353694505968e-09,0.0009888279018923,-0.0109945079311728,0.0,0.0,0.0,-0.0070725823752582,60.0,10.342476844787598,-0.0,-6.666618190820375e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.280392987420782e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,9.772725752554834e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,7.218110840767622e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,9.77271338342689e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0004635732329916,286.1273498535156,294.1499938964844,292.7504577636719,292.2806701660156,295.4566345214844,293.1348876953125,285.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888325585052,4.558353694505968e-09,0.0009888279018923,-0.0109945079311728,0.0,0.0,0.0,-0.0070725823752582,60.0,10.342476844787598,-0.0,-6.666618190820375e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,9.295269410358742e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,9.788390889298172e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,7.229681796161458e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,9.788379247765988e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.0004643163701985,286.11798095703125,294.1499938964844,292.8743591308594,292.3708190917969,295.42803955078125,293.0835266113281,285.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904177859425,4.743674786311658e-09,0.0009904130129143,-0.011480045504868,0.0,0.0,0.0,-0.0071644559502601,60.0,10.57143497467041,-0.0,-6.688006237709487e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,9.295269410358742e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,9.788390889298172e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,7.229681796161458e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,9.788379247765988e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.0004643163701985,286.11798095703125,294.1499938964844,292.8743591308594,292.3708190917969,295.42803955078125,293.0835266113281,285.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904177859425,4.743674786311658e-09,0.0009904130129143,-0.011480045504868,0.0,0.0,0.0,-0.0071644559502601,60.0,10.57143497467041,-0.0,-6.688006237709487e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,9.299827070208266e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,9.793190838536248e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,7.233226642711088e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,9.793178469408303e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,0.0004645440494641,286.1133728027344,294.1499938964844,292.9354858398437,292.41473388671875,295.41473388671875,293.0687866210937,285.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909034706652,4.800450259523359e-09,0.0009908985812216,-0.0116287935525178,0.0,0.0,0.0,-0.0071926023811101,60.0,10.678900718688965,-0.0,-6.69456525770329e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,9.302873513661324e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,9.79639880824834e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,7.235595694510266e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,9.796386439120396e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0004646962333936,286.1088256835937,294.1499938964844,292.9960021972656,292.45782470703125,295.402099609375,293.0606994628906,285.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912281529977,4.838391465256109e-09,0.0009912232635542,-0.0117281973361969,0.0,0.0,0.0,-0.0072114127688109,60.0,10.782268524169922,-0.0,-6.698950016925664e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,9.304770355811344e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.798395331017672e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,7.237070531118661e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,9.79838368948549e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0004647909954655,286.1040954589844,294.1499938964844,293.0587463378906,292.5020751953125,295.3895263671875,293.0587463378906,285.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914301335811,4.862007685346725e-09,0.0009914252441376,-0.0117900697514414,0.0,0.0,0.0,-0.0072231204248964,60.0,10.886520385742188,-0.0,-6.70168063265919e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,9.30574897211045e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,9.799426334211604e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,7.237831596285105e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,9.79941396508366e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0004648398899007,286.099853515625,294.1499938964844,293.114990234375,292.5413513183594,295.37872314453125,293.0622863769531,285.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915343252941,4.8741917169081725e-09,0.0009915294358506,-0.0118219908326864,0.0,0.0,0.0,-0.0072291605174541,60.0,10.977776527404783,-0.0,-6.703088928361467e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.306982246926054e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.800724365049972e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,7.238790567498654e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.80071272351779e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,0.0004649015027098,286.0910949707031,294.1499938964844,293.2309265136719,292.6209716796875,295.35772705078125,293.0832824707031,285.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530558216393e-09,0.000991660519503,-0.011862177401781,0.0,0.0,0.0,-0.0072367643006145,60.0,11.1608304977417,-0.0,-6.70486315357266e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.306982246926054e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.800724365049972e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,7.238790567498654e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.80071272351779e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,0.0004649015027098,286.0910949707031,294.1499938964844,293.2309265136719,292.6209716796875,295.35772705078125,293.0832824707031,285.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530558216393e-09,0.000991660519503,-0.011862177401781,0.0,0.0,0.0,-0.0072367643006145,60.0,11.1608304977417,-0.0,-6.70486315357266e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,9.308889275416732e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,9.802732529351488e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,7.240273407660425e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.802720887819304e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0004649967886507,286.0825500488281,294.1499938964844,293.34332275390625,292.69635009765625,295.3390808105469,293.1205749511719,285.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.0119243673980236,0.0,0.0,0.0,-0.0072485320270061,60.0,11.333303451538086,-0.0,-6.707607980160901e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,9.308889275416732e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,9.802732529351488e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,7.240273407660425e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.802720887819304e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0004649967886507,286.0825500488281,294.1499938964844,293.34332275390625,292.69635009765625,295.3390808105469,293.1205749511719,285.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.0119243673980236,0.0,0.0,0.0,-0.0072485320270061,60.0,11.333303451538086,-0.0,-6.707607980160901e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.312533802585676e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,9.806569869397208e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,7.24310812074691e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,9.806558955460788e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.000465178862214,286.0741882324219,294.1499938964844,293.4518737792969,292.76708984375,295.3226928710937,293.1710205078125,285.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,-0.0072710299864411,60.0,11.496882438659668,-0.0,-6.712858890978168e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.312533802585676e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,9.806569869397208e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,7.24310812074691e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,9.806558955460788e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.000465178862214,286.0741882324219,294.1499938964844,293.4518737792969,292.76708984375,295.3226928710937,293.1710205078125,285.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,-0.0072710299864411,60.0,11.496882438659668,-0.0,-6.712858890978168e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.315042552771048e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,9.809211769606918e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,7.245058804983273e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.809200128074735e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.000465304183308,286.070068359375,294.1499938964844,293.5045471191406,292.80059814453125,295.3153381347656,293.20050048828125,285.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989894275553297e-09,0.0009925186168402,-0.0121251214295625,0.0,0.0,0.0,-0.0072865188121795,60.0,11.575368881225586,-0.0,-6.716474842960451e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,9.31791728362441e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,9.812238567974418e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,7.247294706758112e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,9.812227654037996e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004654477816075,286.0660400390625,294.1499938964844,293.5560913085937,292.83282470703125,295.3085021972656,293.2322998046875,285.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256985240082486e-09,0.0009928247891366,-0.0122189251706004,0.0,0.0,0.0,-0.0073042679578065,60.0,11.651735305786133,-0.0,-6.72061943873814e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,9.321298421127722e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,9.815798694035038e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,7.249924237839878e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,9.815787780098616e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,0.0004656166711356,286.06182861328125,294.1499938964844,293.6088562011719,292.8651733398437,295.3018493652344,293.267822265625,285.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931898675858,5.067807951064651e-09,0.000993184861727,-0.012329245917499,0.0,0.0,0.0,-0.0073251435533165,60.0,11.729394912719728,-0.0,-6.725495893533663e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.324657003162427e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,9.819335537031292e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,7.25253630662337e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,9.819324623094872e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,0.000465784483822,286.0580444335937,294.1499938964844,293.6556091308594,292.8931884765625,295.2962646484375,293.30157470703125,285.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388551339507,0.0,0.0,0.0,-0.0073458841070532,60.0,11.797834396362305,-0.0,-6.730342505534281e-08,0.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.050000000745058,9.33273186092265e-05,298.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.050000000745058,9.827838948694988e-05,298.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.050000000745058,7.258816913235933e-05,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.050000000745058,9.827828034758568e-05,298.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.050000000745058,0.0004661878629121,286.0502624511719,285.4460144042969,293.75,292.9478454589844,295.2859191894531,293.377197265625,285.82098388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227360663566e-09,0.0009944026824086,-0.0127023654058575,0.0,0.0,0.0,-0.0073957466520369,60.0,11.9341459274292,-0.0,-6.742001090742633e-08,1.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.050000000745058,9.33273186092265e-05,298.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.050000000745058,9.827838948694988e-05,298.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.050000000745058,7.258816913235933e-05,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.050000000745058,9.827828034758568e-05,298.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.050000000745058,0.0004661878629121,286.0502624511719,285.4460144042969,293.75,292.9478454589844,295.2859191894531,293.377197265625,285.82098388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227360663566e-09,0.0009944026824086,-0.0127023654058575,0.0,0.0,0.0,-0.0073957466520369,60.0,11.9341459274292,-0.0,-6.742001090742633e-08,1.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.6338314414024353,0.050000000745058,0.0408015996217727,298.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.6338314414024353,0.050000000745058,0.0429660715162754,298.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.6338314414024353,0.050000000745058,0.0317346006631851,298.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.6338314414024353,0.050000000745058,0.0429660603404045,298.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.6338314414024353,0.050000000745058,0.2038123160600662,285.8197021484375,285.3891296386719,293.7958679199219,292.9736328125,297.88238525390625,297.5577392578125,286.0457458496094,1.0,0.1097096428275108,0.0856268256902694,0.0856268256902694,1.0,1.0,-0.4348291158676147,0.0005786087713204,0.4342505037784576,-0.1306289285421371,0.0,0.0,0.0,10.194470405578612,60.0,1422.5208740234375,0.0,12.267054557800291,1.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6352233886719,0.6315871477127075,0.050000000745058,0.0452480763196945,298.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351318359375,0.6315871477127075,0.050000000745058,0.0476484037935733,298.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6352233886719,0.6315871477127075,0.050000000745058,0.0351929478347301,298.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351928710937,0.6315871477127075,0.050000000745058,0.0476484037935733,298.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351928710937,0.6315871477127075,0.050000000745058,0.2260234951972961,286.7467041015625,285.3322448730469,293.8417358398437,292.99932861328125,298.2513122558594,298.6430969238281,287.57012939453125,1.0,0.1210895106196403,0.1712536513805389,0.1712536513805389,1.0,1.0,-0.4821151793003082,0.0181032884865999,0.4640119075775146,-0.1241095140576362,0.0,0.0,0.0,12.502389907836914,60.0,2961.022216796875,0.0,16.68429183959961,1.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521484375,0.5930557250976562,0.050000000745058,0.0455652847886085,298.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521484375,0.5930557250976562,0.050000000745058,0.0479824393987655,298.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521484375,0.5930557250976562,0.050000000745058,0.0354396663606166,298.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521484375,0.5930557250976562,0.050000000745058,0.0479824393987655,298.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521484375,0.5930557250976562,0.050000000745058,0.2276080399751663,288.59722900390625,285.26446533203125,293.8963928222656,293.0298156738281,298.2385559082031,298.64556884765625,289.2257995605469,1.0,0.1331400126218795,0.2731852233409881,0.2731852233409881,1.0,1.0,-0.4855071008205414,0.0418344512581825,0.443672627210617,-0.1011302322149276,1.0,1.0,0.0,16.977399826049805,60.0,3033.936279296875,0.0,20.579662322998047,1.0,281.9172058105469,283.8915100097656,295.2904663085937,296.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,2.986964540006755e-21,1.4934823709775733e-21,1.4934822700033776e-21,0.0,0.0,-0.0,4.006785820820369e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.99200439453125,0.5710460543632507,0.050000000745058,0.0456803850829601,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99200439453125,0.5710460543632507,0.050000000745058,0.0481036454439163,298.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99200439453125,0.5710460543632507,0.050000000745058,0.035529188811779,298.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99200439453125,0.5710460543632507,0.050000000745058,0.0481036454439163,298.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99200439453125,0.5710460543632507,0.050000000745058,0.2281829863786697,289.00274658203125,285.2183837890625,293.9335632324219,293.0505065917969,298.2326965332031,298.6206970214844,288.1843566894531,1.0,0.1405875235795974,0.3425073027610779,0.3425073027610779,1.0,1.0,-0.4867337048053741,0.068110205233097,0.4186235070228576,-0.0751551166176796,1.0,1.0,0.0,20.03294944763184,60.0,11533.5556640625,0.0,23.185747146606445,1.0,282.1863098144531,288.4688415527344,296.0951843261719,296.9772033691406,293.1499938964844,293.1499938964844,283.1499938964844,1473.0147705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.046847753226757,1.0,0.0,0.0,0.8009002208709717,0.8009057641029358,6.32918499832158e-08,4.224852561950684,4.224842071533203,1.012659504340263e-05,0.0,0.0,-0.0,5339.943359375,0.0,16.569665908813477,1888.9281005859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
