time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906700,298.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224182128906,0.5492652654647827,0.050000000745058,0.0458177477121353,298.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224182128906,0.5492652654647827,0.050000000745058,0.0482482947409153,298.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224182128906,0.5492652654647827,0.050000000745058,0.0356360264122486,298.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224182128906,0.5492652654647827,0.050000000745058,0.0482482947409153,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224182128906,0.5492652654647827,0.050000000745058,0.2288691252470016,287.1421203613281,285.1614074707031,293.9794921875,293.075927734375,298.22412109375,298.58905029296875,286.28692626953125,1.0,0.1489862501621246,0.4281341433525085,0.4281341433525085,1.0,1.0,-0.4881974458694458,0.1093937009572982,0.3788037300109863,-0.0342661254107952,1.0,1.0,0.0,23.7114372253418,60.0,11498.087890625,0.0,26.336395263671875,1.0,282.5266418457031,285.86248779296875,296.94482421875,297.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,2240.715087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1796179264783859,1.0,0.0,0.0,0.9970489740371704,0.9970508813858032,6.722773093770229e-08,4.264767646789551,4.264758110046387,9.795795449463183e-06,0.0,0.0,-0.0,4622.4384765625,0.0,30.4196720123291,1895.2794189453125,0.0,0.0,0.2541621327400207,1.0,0.0,3.0,1.0,0.0
17906760,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.5324840545654297,0.050000000745058,0.0459489822387695,298.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.5324840545654297,0.050000000745058,0.048386488109827,298.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.5324840545654297,0.050000000745058,0.0357380956411361,298.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.5324840545654297,0.050000000745058,0.048386488109827,298.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.5324840545654297,0.050000000745058,0.2295246720314026,285.8022155761719,285.1044311523437,294.02545166015625,293.10125732421875,298.1040954589844,298.5520935058594,285.3938903808594,1.0,0.1565429717302322,0.5425072908401489,0.5425072908401489,0.800000011920929,1.0,-0.489595890045166,0.1662637144327163,0.3233321607112884,0.0221590176224708,1.0,1.0,0.0,27.229480743408203,60.0,10783.037109375,0.0,29.36495590209961,1.0,282.7957458496094,284.9859924316406,297.2305603027344,297.958984375,293.1499938964844,293.1499938964844,283.1499938964844,3577.533447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143036961555481,1.0,0.0,0.0,1.2598412036895752,1.2598439455032349,1.0594507671157773e-07,4.265893459320068,4.265883922576904,9.78619027591776e-06,0.0,0.0,-0.0,3949.55029296875,0.0,61.210208892822266,1895.4329833984373,0.0,139.04641723632812,0.3208654820919037,1.0,0.0,3.0,1.0,0.0
17906820,298.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.5132551789283752,0.050000000745058,0.046143926680088,298.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.5132551789283752,0.050000000745058,0.0485917776823043,298.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.5132551789283752,0.050000000745058,0.0358897186815738,298.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.5132551789283752,0.050000000745058,0.0485917776823043,298.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.5132551789283752,0.050000000745058,0.2304984629154205,285.0194091796875,285.0122375488281,294.09979248046875,293.1420288085937,297.0648498535156,298.48907470703125,284.9268493652344,1.0,0.1671427637338638,0.7275274991989136,0.7275274991989136,0.4764622449874878,1.0,-0.4916728436946869,0.2964607775211334,0.1952120512723922,0.1515057533979416,0.8457029461860657,0.8457029461860657,0.0,32.46181869506836,60.0,10659.9931640625,0.0,33.924766540527344,1.0,283.04180908203125,284.6094970703125,296.7560729980469,297.6713256835937,293.1499938964844,293.1499938964844,283.1499938964844,7596.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040623307228088,1.0,0.0,0.0,1.6271883249282837,1.6271930932998655,1.7667264273768526e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.809814453125,0.0,137.3107452392578,1895.4371337890625,0.0,282.8710327148437,0.4104022681713104,1.0,0.0,3.0,1.0,0.0
17906880,298.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.5097954869270325,0.050000000745058,0.0461862236261367,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.5097954869270325,0.050000000745058,0.0486363172531127,298.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.5097954869270325,0.050000000745058,0.0359226204454898,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.5097954869270325,0.050000000745058,0.0486363172531127,298.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.5097954869270325,0.050000000745058,0.2307097613811493,284.9538879394531,284.9904479980469,294.11737060546875,293.151611328125,296.639892578125,298.474853515625,284.8876647949219,1.0,0.1693682223558426,0.7712536454200745,0.7712536454200745,0.4000000059604645,1.0,-0.4921234846115112,0.3493564426898956,0.1427670419216156,0.2041045129299163,0.8139099478721619,0.8139099478721619,0.0,33.60065078735352,60.0,10795.09375,0.0,34.928592681884766,1.0,283.0704345703125,284.60223388671875,296.6503601074219,297.57586669921875,293.1499938964844,293.1499938964844,283.1499938964844,9090.0107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133078753948211,1.0,0.0,0.0,1.6773526668548584,1.6773580312728882,1.877337183486816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.29638671875,0.0,153.9069061279297,1895.4371337890625,0.0,299.7255554199219,0.421822190284729,1.0,0.0,3.0,1.0,0.0
17906940,298.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.4957264959812164,0.050000000745058,0.0463887117803096,298.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.4957264959812164,0.050000000745058,0.0488495491445064,298.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.4957264959812164,0.050000000745058,0.0360801108181476,298.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.4957264959812164,0.050000000745058,0.0488495491445064,298.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.4957264959812164,0.050000000745058,0.2317212224006652,284.8251037597656,284.95001220703125,294.20928955078125,293.2015380859375,295.2239074707031,298.4118957519531,284.8273620605469,1.0,0.1795523464679718,1.0,1.0,0.0,1.0,-0.4942814707756042,0.4942798018455505,1.6682653267707792e-06,0.34811732172966,0.6944752931594849,0.6944752931594849,0.0,39.03953552246094,60.0,11536.9375,-0.0,39.7344856262207,1.0,283.1359558105469,284.7077941894531,296.2906494140625,297.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,16775.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253414571285248,1.0,0.0,0.0,1.7321754693984983,1.732182502746582,2.002060455197352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.75732421875,0.0,194.6403350830078,1895.4371337890625,0.0,322.7969970703125,0.4498293101787567,1.0,0.0,3.0,1.0,0.0
17907000,298.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.4957264959812164,0.050000000745058,0.0463887117803096,298.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.4957264959812164,0.050000000745058,0.0488495491445064,298.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.4957264959812164,0.050000000745058,0.0360801108181476,298.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.4957264959812164,0.050000000745058,0.0488495491445064,298.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.4957264959812164,0.050000000745058,0.2317212224006652,284.8251037597656,284.95001220703125,294.20928955078125,293.2015380859375,295.2239074707031,298.4118957519531,284.8273620605469,1.0,0.1795523464679718,1.0,1.0,0.0,1.0,-0.4942814707756042,0.4942798018455505,1.6682653267707792e-06,0.34811732172966,0.6944752931594849,0.6944752931594849,0.0,39.03953552246094,60.0,11536.9375,-0.0,39.7344856262207,1.0,283.1359558105469,284.7077941894531,296.2906494140625,297.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,16775.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253414571285248,1.0,0.0,0.0,1.7321754693984983,1.732182502746582,2.002060455197352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.75732421875,0.0,194.6403350830078,1895.4371337890625,0.0,322.7969970703125,0.4498293101787567,1.0,0.0,3.0,1.0,0.0
17907060,298.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4860237240791321,0.050000000745058,0.0465574078261852,298.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4860237240791321,0.050000000745058,0.0490271896123886,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4860237240791321,0.050000000745058,0.0362113155424594,298.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4860237240791321,0.050000000745058,0.0490271896123886,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4860237240791321,0.050000000745058,0.2325638830661773,284.8952331542969,284.95001220703125,294.3012390136719,293.2509460449219,295.29083251953125,298.3671264648437,284.9154052734375,1.0,0.1875176578760147,1.0,1.0,0.0,1.0,-0.4960792958736419,0.4960789382457733,3.5238849704910535e-07,0.3497903347015381,0.6769682765007019,0.6769682765007019,0.0,43.55392837524414,48.0,11692.1787109375,-0.0,43.738243103027344,1.0,283.1473693847656,284.822509765625,296.19677734375,297.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18448.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111513197422027,1.0,0.0,0.0,1.6627317667007446,1.662738800048828,1.844751267299216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.29638671875,0.0,182.3520355224609,1895.4371337890625,0.0,295.730712890625,0.4429647326469421,1.0,0.0,3.0,1.0,0.0
17907120,298.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4860237240791321,0.050000000745058,0.0465574078261852,298.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4860237240791321,0.050000000745058,0.0490271896123886,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4860237240791321,0.050000000745058,0.0362113155424594,298.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4860237240791321,0.050000000745058,0.0490271896123886,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4860237240791321,0.050000000745058,0.2325638830661773,284.8952331542969,284.95001220703125,294.3012390136719,293.2509460449219,295.29083251953125,298.3671264648437,284.9154052734375,1.0,0.1875176578760147,1.0,1.0,0.0,1.0,-0.4960792958736419,0.4960789382457733,3.5238849704910535e-07,0.3497903347015381,0.6769682765007019,0.6769682765007019,0.0,43.55392837524414,48.0,11692.1787109375,-0.0,43.738243103027344,1.0,283.1473693847656,284.822509765625,296.19677734375,297.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18448.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111513197422027,1.0,0.0,0.0,1.6627317667007446,1.662738800048828,1.844751267299216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.29638671875,0.0,182.3520355224609,1895.4371337890625,0.0,295.730712890625,0.4429647326469421,1.0,0.0,3.0,1.0,0.0
17907180,298.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4838079810142517,0.050000000745058,0.0465981885790824,298.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4838079810142517,0.050000000745058,0.0490701347589492,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4838079810142517,0.050000000745058,0.0362430363893508,298.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4838079810142517,0.050000000745058,0.0490701347589492,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4838079810142517,0.050000000745058,0.2327675968408584,284.9364624023437,284.95001220703125,294.39312744140625,293.2998352050781,295.3827819824219,298.3365173339844,284.9384765625,1.0,0.1889076083898544,1.0,1.0,0.0,1.0,-0.496514230966568,0.4965138733386993,3.529116838763003e-07,0.350455641746521,0.6860083341598511,0.6860083341598511,0.0,44.64793395996094,36.0,11824.5703125,-0.0,44.712650299072266,1.0,283.1495056152344,284.8282470703125,296.2427978515625,297.1466064453125,293.1499938964844,293.1499938964844,283.1499938964844,17738.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985702097415924,1.0,0.0,0.0,1.6836310625076294,1.6836379766464231,1.8914168720129965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.0478515625,0.0,185.25428771972656,1895.4371337890625,0.0,273.174560546875,0.4454343914985657,1.0,0.0,3.0,1.0,0.0
17907240,298.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4838079810142517,0.050000000745058,0.0465981885790824,298.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4838079810142517,0.050000000745058,0.0490701347589492,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4838079810142517,0.050000000745058,0.0362430363893508,298.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4838079810142517,0.050000000745058,0.0490701347589492,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4838079810142517,0.050000000745058,0.2327675968408584,284.9364624023437,284.95001220703125,294.39312744140625,293.2998352050781,295.3827819824219,298.3365173339844,284.9384765625,1.0,0.1889076083898544,1.0,1.0,0.0,1.0,-0.496514230966568,0.4965138733386993,3.529116838763003e-07,0.350455641746521,0.6860083341598511,0.6860083341598511,0.0,44.64793395996094,36.0,11824.5703125,-0.0,44.712650299072266,1.0,283.1495056152344,284.8282470703125,296.2427978515625,297.1466064453125,293.1499938964844,293.1499938964844,283.1499938964844,17738.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985702097415924,1.0,0.0,0.0,1.6836310625076294,1.6836379766464231,1.8914168720129965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.0478515625,0.0,185.25428771972656,1895.4371337890625,0.0,273.174560546875,0.4454343914985657,1.0,0.0,3.0,1.0,0.0
17907300,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.4851051867008209,0.050000000745058,0.0465742498636245,298.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.4851051867008209,0.050000000745058,0.0490449294447898,298.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.4851051867008209,0.050000000745058,0.0362244173884391,298.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.4851051867008209,0.050000000745058,0.0490449294447898,298.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.4851051867008209,0.050000000745058,0.232648029923439,284.9399108886719,284.95001220703125,294.4390563964844,293.3240661621094,295.4287109375,298.3252868652344,284.94146728515625,1.0,0.1876484453678131,1.0,1.0,0.0,1.0,-0.4962592422962188,0.4962588846683502,3.5277204801786866e-07,0.3504380583763122,0.684485912322998,0.684485912322998,0.0,44.009552001953125,36.0,11847.8671875,-0.0,44.14369583129883,1.0,283.1497802734375,284.8302001953125,296.282958984375,297.1856384277344,293.1499938964844,293.1499938964844,283.1499938964844,17871.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953731954097748,1.0,0.0,0.0,1.6842930316925049,1.6842999458312988,1.892904464284584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.70166015625,0.0,185.88259887695312,1895.4371337890625,0.0,267.6286315917969,0.4458373188972473,1.0,0.0,3.0,1.0,0.0
17907360,298.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4877111613750458,0.050000000745058,0.0465267337858676,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4877111613750458,0.050000000745058,0.0489948913455009,298.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4877111613750458,0.050000000745058,0.0361874587833881,298.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4877111613750458,0.050000000745058,0.0489948913455009,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4877111613750458,0.050000000745058,0.2324106693267822,284.943603515625,284.95001220703125,294.4849853515625,293.3481750488281,295.4746398925781,298.31622314453125,284.9456481933594,1.0,0.1852892786264419,1.0,1.0,0.0,1.0,-0.4957530498504638,0.4957526922225952,3.5241961882093165e-07,0.350235253572464,0.6843245029449463,0.6843245029449463,0.0,42.74068069458008,25.0,11871.2626953125,-0.0,43.01456451416016,1.0,283.14990234375,284.83367919921875,296.3236389160156,297.22784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17932.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939428329467773,1.0,0.0,0.0,1.6843589544296265,1.6843658685684204,1.8930526834992642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.08740234375,0.0,186.1109161376953,1895.4371337890625,0.0,265.1694641113281,0.4460233151912689,1.0,0.0,3.0,1.0,0.0
17907420,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.4924837946891784,0.050000000745058,0.0464427731931209,298.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.4924837946891784,0.050000000745058,0.0489064790308475,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.4924837946891784,0.050000000745058,0.0361221581697464,298.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.4924837946891784,0.050000000745058,0.0489064790308475,298.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.4924837946891784,0.050000000745058,0.2319912761449813,284.94842529296875,284.95001220703125,294.5437316894531,293.3787841796875,295.5333557128906,298.3073425292969,284.9499816894531,1.0,0.1811608225107193,1.0,1.0,0.0,1.0,-0.4948582351207733,0.494857907295227,3.517602351621463e-07,0.3497948348522186,0.6860085129737854,0.6860085129737854,0.0,40.497745513916016,25.0,11903.4990234375,-0.0,41.02413177490234,1.0,283.14996337890625,284.8355407714844,296.372314453125,297.2810974121094,293.1499938964844,293.1499938964844,283.1499938964844,17878.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939493894577026,1.0,0.0,0.0,1.6879451274871826,1.6879520416259766,1.9011221752407442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.93408203125,0.0,186.8510131835937,1895.4371337890625,0.0,265.18072509765625,0.4466700255870819,1.0,0.0,3.0,1.0,0.0
17907480,298.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6535519361495972,0.1702570766210556,0.093005895614624,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5036472082138062,0.050000000745058,0.0487227141857147,298.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5474379658699036,0.162674605846405,0.0444326996803283,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5036472082138062,0.050000000745058,0.0487227141857147,298.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5036472082138062,0.050000000745058,0.2311195731163025,284.9519348144531,284.95001220703125,294.5767822265625,293.3959045410156,295.56695556640625,298.3027038574219,284.9718017578125,1.0,0.1790657639503479,1.0,1.0,0.0,1.0,-0.5591537356376648,0.5591533184051514,4.075349409049522e-07,0.3966289460659027,0.6882354617118835,0.6882354617118835,0.0,36.319766998291016,45.0,12637.5185546875,-0.0,44.54673767089844,1.0,283.1499938964844,284.8677062988281,296.3975524902344,297.3118591308594,293.1499938964844,293.1499938964844,283.1499938964844,17824.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945865929126739,1.0,0.0,0.0,1.691285252571106,1.6912921667099,1.90865350191416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.56494140625,0.0,187.5316162109375,1895.4371337890625,0.0,266.2746276855469,0.4472549557685852,1.0,0.0,3.0,1.0,0.0
17907540,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.8140384554862976,0.1603384017944336,0.1462544947862625,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.7864921689033508,0.1541449129581451,0.1391368061304092,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.809103786945343,0.1577209383249282,0.1116500347852706,298.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.5432062745094299,0.050000000745058,0.0482936389744281,297.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.5432062745094299,0.050000000745058,0.229084238409996,285.46246337890625,284.95001220703125,294.66845703125,293.4429931640625,295.6620788574219,298.142822265625,285.5133361816406,1.0,0.1883401572704315,1.0,1.0,0.0,1.0,-0.8093465566635132,0.8093459010124207,6.686174174319603e-07,0.5928887724876404,1.0,1.0,0.0,27.72205352783203,33.0,18326.2890625,-0.0,68.42656707763672,1.0,283.1499938964844,285.2689208984375,296.6363525390625,297.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,9591.65234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283443987369537,1.0,0.0,0.0,2.0596683025360107,2.059675693511963,2.830661856023653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.19873046875,0.0,267.5845642089844,1895.4371337890625,0.0,328.7762145996094,0.5138946175575256,1.0,0.0,3.0,1.0,0.0
17907600,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.8140384554862976,0.1603384017944336,0.1462544947862625,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.7864921689033508,0.1541449129581451,0.1391368061304092,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.809103786945343,0.1577209383249282,0.1116500347852706,298.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.5432062745094299,0.050000000745058,0.0482936389744281,297.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.5432062745094299,0.050000000745058,0.229084238409996,285.46246337890625,284.95001220703125,294.66845703125,293.4429931640625,295.6620788574219,298.142822265625,285.5133361816406,1.0,0.1883401572704315,1.0,1.0,0.0,1.0,-0.8093465566635132,0.8093459010124207,6.686174174319603e-07,0.5928887724876404,1.0,1.0,0.0,27.72205352783203,33.0,18326.2890625,-0.0,68.42656707763672,1.0,283.1499938964844,285.2689208984375,296.6363525390625,297.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,9591.65234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283443987369537,1.0,0.0,0.0,2.0596683025360107,2.059675693511963,2.830661856023653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.19873046875,0.0,267.5845642089844,1895.4371337890625,0.0,328.7762145996094,0.5138946175575256,1.0,0.0,3.0,1.0,0.0
17907660,298.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8495661020278931,0.1624894738197326,0.1457159668207168,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.829954981803894,0.1489408612251281,0.1424898207187652,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.8440768122673035,0.1588937193155288,0.1110600978136062,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.8278950452804565,0.1497111469507217,0.1413543969392776,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103515625,0.5743600130081177,0.050000000745058,0.2280818372964859,285.6313781738281,284.95001220703125,294.7600402832031,293.4894104003906,295.7544860839844,298.03466796875,285.6504211425781,1.0,0.1928113996982574,1.0,1.0,0.0,1.0,-0.9225224852561952,0.9225216507911682,8.125124395519379e-07,0.6848151087760925,1.0,1.0,0.0,23.61115837097168,25.0,20959.447265625,-0.0,81.84538269042969,1.0,283.1499938964844,285.3109741210937,296.8207397460937,298.2406311035156,293.1499938964844,293.1499938964844,283.1499938964844,12151.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498908519744873,1.0,0.0,0.0,2.321838140487671,2.321847438812256,3.597139368594071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.88037109375,0.0,383.143798828125,1895.4371337890625,0.0,503.5855712890625,0.5776075124740601,1.0,0.0,3.0,1.0,0.0
17907720,298.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8495661020278931,0.1624894738197326,0.1457159668207168,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.829954981803894,0.1489408612251281,0.1424898207187652,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.8440768122673035,0.1588937193155288,0.1110600978136062,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.8278950452804565,0.1497111469507217,0.1413543969392776,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103515625,0.5743600130081177,0.050000000745058,0.2280818372964859,285.6313781738281,284.95001220703125,294.7600402832031,293.4894104003906,295.7544860839844,298.03466796875,285.6504211425781,1.0,0.1928113996982574,1.0,1.0,0.0,1.0,-0.9225224852561952,0.9225216507911682,8.125124395519379e-07,0.6848151087760925,1.0,1.0,0.0,23.61115837097168,25.0,20959.447265625,-0.0,81.84538269042969,1.0,283.1499938964844,285.3109741210937,296.8207397460937,298.2406311035156,293.1499938964844,293.1499938964844,283.1499938964844,12151.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498908519744873,1.0,0.0,0.0,2.321838140487671,2.321847438812256,3.597139368594071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.88037109375,0.0,383.143798828125,1895.4371337890625,0.0,503.5855712890625,0.5776075124740601,1.0,0.0,3.0,1.0,0.0
17907780,298.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.8814008235931396,0.1782982498407364,0.0932815745472908,297.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.8814008235931396,0.1538015902042389,0.0982299894094467,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.8814008235931396,0.1702858805656433,0.0725523382425308,297.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8814008235931396,0.1492939293384552,0.0982299968600273,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.9458523988723756,0.1405718773603439,0.5650416016578674,285.74383544921875,284.95001220703125,294.8514709472656,293.5350952148437,295.8467712402344,298.0539855957031,285.8034973144531,1.0,0.1974964439868927,1.0,1.0,0.0,1.0,-1.0839707851409912,1.0839697122573853,1.0488237194294925e-06,0.8156499862670898,1.0,1.0,0.0,14.459959030151367,45.0,24123.4140625,-0.0,101.95636749267578,1.0,283.1499938964844,285.4082336425781,296.7979431152344,298.3979187011719,293.1499938964844,293.1499938964844,283.1499938964844,14518.7275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536171197891235,1.0,0.0,0.0,2.537980318069458,2.537991523742676,4.298034070870927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.7998046875,0.0,500.4157409667969,1895.4371337890625,0.0,701.8417358398438,0.6301290392875671,1.0,0.0,3.0,1.0,0.0
17907840,298.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.8814008235931396,0.1782982498407364,0.0932815745472908,297.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.8814008235931396,0.1538015902042389,0.0982299894094467,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.8814008235931396,0.1702858805656433,0.0725523382425308,297.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8814008235931396,0.1492939293384552,0.0982299968600273,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.9458523988723756,0.1405718773603439,0.5650416016578674,285.74383544921875,284.95001220703125,294.8514709472656,293.5350952148437,295.8467712402344,298.0539855957031,285.8034973144531,1.0,0.1974964439868927,1.0,1.0,0.0,1.0,-1.0839707851409912,1.0839697122573853,1.0488237194294925e-06,0.8156499862670898,1.0,1.0,0.0,14.459959030151367,45.0,24123.4140625,-0.0,101.95636749267578,1.0,283.1499938964844,285.4082336425781,296.7979431152344,298.3979187011719,293.1499938964844,293.1499938964844,283.1499938964844,14518.7275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536171197891235,1.0,0.0,0.0,2.537980318069458,2.537991523742676,4.298034070870927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.7998046875,0.0,500.4157409667969,1895.4371337890625,0.0,701.8417358398438,0.6301290392875671,1.0,0.0,3.0,1.0,0.0
17907900,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.8790379762649536,0.1878566145896911,0.0917418375611305,297.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.8790379762649536,0.1588213592767715,0.0966085717082023,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.8790379762649536,0.177616998553276,0.0713547617197036,297.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.8790379762649536,0.1523811519145965,0.0966085717082023,297.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.9570078253746032,0.1377221941947937,0.5783617496490479,285.8572692871094,284.95001220703125,294.89715576171875,293.55767822265625,295.892578125,298.0323486328125,285.8644104003906,1.0,0.2036462128162384,1.0,1.0,0.0,1.0,-1.121465802192688,1.121464729309082,1.1090588714068872e-06,0.8455891609191895,1.0,1.0,0.0,14.86049747467041,45.0,25096.802734375,-0.0,108.81507873535156,1.0,283.1499938964844,285.420654296875,296.8024597167969,298.5006103515625,293.1499938964844,293.1499938964844,283.1499938964844,15703.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771950483322144,1.0,0.0,0.0,2.639544725418091,2.639556646347046,4.648912579341413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.744140625,0.0,562.9286499023438,1895.4371337890625,0.0,809.626220703125,0.6520377397537231,1.0,0.0,3.0,1.0,0.0
17907960,298.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.8801152110099792,0.195388063788414,0.0924404114484787,297.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.8801152110099792,0.1635313928127288,0.0973442047834396,298.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.8801152110099792,0.1833985745906829,0.0718980953097343,297.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.8801152110099792,0.1555874794721603,0.0973442047834396,297.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.9749900102615356,0.1351198107004165,0.6139222383499146,285.89776611328125,284.95001220703125,294.9427795410156,293.5800476074219,295.9383850097656,298.0189514160156,285.90924072265625,1.0,0.2120817452669143,1.0,1.0,0.0,1.0,-1.172659158706665,1.1726579666137695,1.1951750593652832e-06,0.8867825269699097,1.0,1.0,0.0,15.612171173095703,65.0,26134.46875,-0.0,122.58195495605467,1.0,283.1499938964844,285.44384765625,296.7933654785156,298.56036376953125,293.1499938964844,293.1499938964844,283.1499938964844,16624.962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968512296676636,1.0,0.0,0.0,2.7158408164978027,2.715853691101074,4.921550953440601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.4501953125,0.0,613.1678466796875,1895.4371337890625,0.0,911.4188842773438,0.6733735799789429,1.0,0.0,3.0,1.0,0.0
17908020,298.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.912406086921692,0.2025463283061981,0.1154137253761291,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.912406086921692,0.1681368201971054,0.1215362101793289,298.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.912406086921692,0.1886722892522812,0.0897662341594696,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.9821483492851256,0.1572663784027099,0.1492693126201629,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.9264947772026062,0.1328773945569992,0.5999313592910767,286.0079650878906,284.95001220703125,295.0264892578125,293.62066650390625,296.0224914550781,297.9654846191406,286.0245666503906,1.0,0.2325339317321777,1.0,1.0,0.0,1.0,-1.2828483581542969,1.2828470468521118,1.3951597566119744e-06,0.9752605557441713,1.0,1.0,0.0,18.68922233581543,65.0,28342.658203125,-0.0,162.2371063232422,1.0,283.1499938964844,285.51202392578125,296.7794494628906,298.66680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18382.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250783205032349,1.0,0.0,0.0,2.8558056354522705,2.855819702148437,5.441900725600135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.93701171875,0.0,712.939208984375,1895.4371337890625,0.0,1077.15869140625,0.7044696807861328,1.0,0.0,3.0,1.0,0.0
17908080,298.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185852050781,0.9136986136436462,0.2029316425323486,0.1163665056228637,297.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.9136986136436462,0.168375551700592,0.1225395277142524,297.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185852050781,0.9136986136436462,0.1889317482709884,0.0905072838068008,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.9807514548301696,0.1569284349679947,0.1492111533880233,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.9245620965957642,0.1328129917383194,0.5993938446044922,286.02215576171875,284.95001220703125,295.03387451171875,293.6242370605469,296.0299377441406,297.95867919921875,286.0396728515625,1.0,0.2346828281879425,1.0,1.0,0.0,1.0,-1.296316623687744,1.2963151931762695,1.4208929997039377e-06,0.9859251379966736,1.0,1.0,0.0,18.958660125732425,85.0,28585.833984375,-0.0,165.71023559570312,1.0,283.1499938964844,285.5228576660156,296.7797241210937,298.6783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18503.83203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272790431976318,1.0,0.0,0.0,2.865199089050293,2.865213394165039,5.477759827954287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.8076171875,0.0,719.9976806640625,1895.4371337890625,0.0,1090.9798583984375,0.7097225785255432,1.0,0.0,3.0,1.0,0.0
17908140,297.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.9661762714385986,0.2021752744913101,0.1833517998456955,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980895996094,0.8999100923538208,0.1675781458616256,0.1593760997056961,297.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986389160156,0.9400935173034668,0.1879196465015411,0.1321994662284851,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.8774397969245911,0.1556801497936248,0.148025780916214,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981201171875,0.8330257534980774,0.1328048855066299,0.59855055809021,286.20074462890625,284.95001220703125,295.1247863769531,293.6675720214844,296.1212158203125,297.8569641113281,286.2138366699219,1.0,0.2634867429733276,1.0,1.0,0.0,1.0,-1.422846794128418,1.4228450059890747,1.679509409768798e-06,1.0874931812286377,1.0,1.0,0.0,26.86263656616211,88.0,31174.927734375,-0.0,236.25836181640625,1.0,283.1499938964844,285.6363220214844,296.8055419921875,298.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,20195.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542638540267944,1.0,0.0,0.0,2.993327379226685,2.993342638015747,5.978631065772788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.6826171875,0.0,820.9739990234375,1895.4371337890625,0.0,1270.2125244140625,0.740943431854248,1.0,0.0,3.0,1.0,0.0
17908200,297.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.9661762714385986,0.2021752744913101,0.1833517998456955,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980895996094,0.8999100923538208,0.1675781458616256,0.1593760997056961,297.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986389160156,0.9400935173034668,0.1879196465015411,0.1321994662284851,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.8774397969245911,0.1556801497936248,0.148025780916214,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981201171875,0.8330257534980774,0.1328048855066299,0.59855055809021,286.20074462890625,284.95001220703125,295.1247863769531,293.6675720214844,296.1212158203125,297.8569641113281,286.2138366699219,1.0,0.2634867429733276,1.0,1.0,0.0,1.0,-1.422846794128418,1.4228450059890747,1.679509409768798e-06,1.0874931812286377,1.0,1.0,0.0,26.86263656616211,88.0,31174.927734375,-0.0,236.25836181640625,1.0,283.1499938964844,285.6363220214844,296.8055419921875,298.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,20195.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542638540267944,1.0,0.0,0.0,2.993327379226685,2.993342638015747,5.978631065772788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.6826171875,0.0,820.9739990234375,1895.4371337890625,0.0,1270.2125244140625,0.740943431854248,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.8547203540802002,0.1994363367557525,0.180390790104866,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.8085787892341614,0.1675274074077606,0.1594351679086685,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26324462890625,0.8364987373352051,0.1864952445030212,0.131137415766716,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.789309561252594,0.1561430543661117,0.1485776752233505,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.7485005259513855,0.1327895224094391,0.6010975241661072,286.26300048828125,284.95001220703125,295.2020263671875,293.70379638671875,296.19854736328125,297.7652282714844,286.2596740722656,1.0,0.2835409045219421,1.0,1.0,0.0,1.0,-1.4649769067764282,1.464975118637085,1.772242171682592e-06,1.121525526046753,1.0,1.0,0.0,39.39473342895508,88.0,32267.28125,-0.0,277.5073547363281,1.0,283.1499938964844,285.64801025390625,296.8293151855469,298.9813842773437,293.1499938964844,293.1499938964844,283.1499938964844,21546.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758715510368347,1.0,0.0,0.0,3.091784238815308,3.0918006896972656,6.37839889350289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.05322265625,0.0,904.6787719726562,1895.4371337890625,0.0,1425.7884521484375,0.7620306611061096,1.0,0.0,3.0,1.0,0.0
17908320,297.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.8423938155174255,0.1996303051710128,0.1803863048553466,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.7964886426925659,0.1676887422800064,0.1596071124076843,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582092285156,0.8249178528785706,0.1866447925567627,0.1311941891908645,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.7776036262512207,0.1563316434621811,0.1488013267517089,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.738094687461853,0.1328038871288299,0.6015322804450989,286.25799560546875,284.95001220703125,295.2154846191406,293.7100524902344,296.2120056152344,297.754638671875,286.2554016113281,1.0,0.2864526212215423,1.0,1.0,0.0,1.0,-1.4660383462905884,1.4660365581512451,1.774581392055552e-06,1.122344732284546,1.0,1.0,0.0,41.72942733764648,76.0,32327.64453125,-0.0,283.7934875488281,1.0,283.1499938964844,285.6421203613281,296.828369140625,298.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,21719.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786962151527405,1.0,0.0,0.0,3.1041762828826904,3.1041929721832275,6.429631298487948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.35400390625,0.0,915.6005859375,1895.4371337890625,0.0,1446.855224609375,0.7679973244667053,1.0,0.0,3.0,1.0,0.0
17908380,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.8076613545417786,0.2028536647558212,0.1826890558004379,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.7607471346855164,0.1694339662790298,0.1612967401742935,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.788655161857605,0.1888198554515838,0.1325449794530868,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.7440470457077026,0.1580380052328109,0.1505624204874038,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.705407440662384,0.1331706643104553,0.6043155789375305,286.2320861816406,284.95001220703125,295.305908203125,293.75164794921875,296.302490234375,297.7012634277344,286.2317199707031,1.0,0.2981753647327423,1.0,1.0,0.0,1.0,-1.4779038429260254,1.477902054786682,1.801059170247754e-06,1.131686806678772,1.0,1.0,0.0,51.02458572387695,64.0,32860.87890625,-0.0,312.4171447753906,1.0,283.1499938964844,285.60302734375,296.8165588378906,299.01318359375,293.1499938964844,293.1499938964844,283.1499938964844,23130.755859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914914846420288,1.0,0.0,0.0,3.2034568786621094,3.203474760055542,6.847485565231182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.87353515625,0.0,1006.2913208007812,1895.4371337890625,0.0,1544.262939453125,0.7922584414482117,1.0,0.0,3.0,1.0,0.0
17908440,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.8076613545417786,0.2028536647558212,0.1826890558004379,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.7607471346855164,0.1694339662790298,0.1612967401742935,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.788655161857605,0.1888198554515838,0.1325449794530868,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.7440470457077026,0.1580380052328109,0.1505624204874038,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.705407440662384,0.1331706643104553,0.6043155789375305,286.2320861816406,284.95001220703125,295.305908203125,293.75164794921875,296.302490234375,297.7012634277344,286.2317199707031,1.0,0.2981753647327423,1.0,1.0,0.0,1.0,-1.4779038429260254,1.477902054786682,1.801059170247754e-06,1.131686806678772,1.0,1.0,0.0,51.02458572387695,64.0,32860.87890625,-0.0,312.4171447753906,1.0,283.1499938964844,285.60302734375,296.8165588378906,299.01318359375,293.1499938964844,293.1499938964844,283.1499938964844,23130.755859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914914846420288,1.0,0.0,0.0,3.2034568786621094,3.203474760055542,6.847485565231182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.87353515625,0.0,1006.2913208007812,1895.4371337890625,0.0,1544.262939453125,0.7922584414482117,1.0,0.0,3.0,1.0,0.0
17908500,297.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.8040300607681274,0.2052012532949447,0.1847062557935714,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.7564377188682556,0.1706330329179763,0.1624147295951843,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.7842862606048584,0.1903979778289795,0.1336124688386917,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257995605469,0.7399953007698059,0.1591183096170425,0.1515928357839584,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7000998258590698,0.1335426270961761,0.6060457229614258,286.2256164550781,284.95001220703125,295.3510437011719,293.7720642089844,296.34765625,297.6825866699219,286.224853515625,1.0,0.3012126982212066,1.0,1.0,0.0,1.0,-1.4862620830535889,1.4862602949142456,1.8198984435002783e-06,1.1383004188537598,1.0,1.0,0.0,52.95784378051758,64.0,33185.23828125,0.0,321.1760559082031,1.0,283.1499938964844,285.5865783691406,296.8177795410156,299.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,23914.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949101090431213,1.0,0.0,0.0,3.257308959960937,3.2573273181915283,7.079640909068985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1728515625,0.0,1057.8984375,1895.4371337890625,0.0,1570.8184814453125,0.8026403784751892,1.0,0.0,3.0,1.0,0.0
