time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908560,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.8061132431030273,0.2077468633651733,0.1869162172079086,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.7572040557861328,0.1719607710838318,0.1636247932910919,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.7854580879211426,0.1921254396438598,0.1347775757312774,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.7406396865844727,0.1602938622236251,0.15267413854599,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.6998364329338074,0.1340188086032867,0.608023464679718,286.2257080078125,284.95001220703125,295.3961181640625,293.7922668457031,296.3927307128906,297.6668701171875,286.2262268066406,1.0,0.3027169108390808,1.0,1.0,0.0,1.0,-1.4954391717910769,1.4954372644424438,1.8407376956020016e-06,1.145569086074829,1.0,1.0,0.0,53.45256423950195,52.0,33474.04296875,0.0,326.7538146972656,1.0,283.1499938964844,285.5804443359375,296.8259582519531,299.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,24436.013671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974549293518066,1.0,0.0,0.0,3.2926013469696045,3.292620182037353,7.233885526147787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.42529296875,0.0,1092.658935546875,1895.4371337890625,0.0,1590.7261962890625,0.8140808343887329,1.0,0.0,3.0,1.0,0.0
17908620,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.8152785301208496,0.2115738093852996,0.1902332007884979,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.7642019987106323,0.1739937216043472,0.1654433757066726,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.7935069799423218,0.1947344541549682,0.1365218013525009,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.7470313906669617,0.1620811372995376,0.1542724072933197,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.7052925825119019,0.1348177194595337,0.6111382246017456,286.2243957519531,284.95001220703125,295.4608764648437,293.8209228515625,296.4575500488281,297.64727783203125,286.22491455078125,1.0,0.3030590713024139,1.0,1.0,0.0,1.0,-1.5093547105789185,1.5093529224395752,1.872634129540529e-06,1.1565934419631958,1.0,1.0,0.0,52.450077056884766,52.0,33944.38671875,0.0,330.82177734375,1.0,283.1499938964844,285.5660095214844,296.8466186523437,299.0953063964844,293.1499938964844,293.1499938964844,283.1499938964844,25427.99609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007893919944763,1.0,0.0,0.0,3.3587682247161865,3.358787775039673,7.527546017627174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.673828125,0.0,1159.8648681640625,1895.4371337890625,0.0,1616.988525390625,0.8273941874504089,1.0,0.0,3.0,1.0,0.0
17908680,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.820513129234314,0.2130964249372482,0.1915445476770401,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.7687419056892395,0.1748115569353103,0.1661635190248489,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.7985394597053528,0.1957729905843734,0.1372085362672805,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.7512117028236389,0.1627988368272781,0.1549004912376403,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.7091329097747803,0.1351571232080459,0.6124083995819092,286.22662353515625,284.95001220703125,295.48602294921875,293.8319396972656,296.4826965332031,297.6404724121094,286.2276916503906,1.0,0.3026801943778991,1.0,1.0,0.0,1.0,-1.5148969888687134,1.5148950815200806,1.885436631710036e-06,1.1609841585159302,1.0,1.0,0.0,51.5822868347168,40.0,34110.296875,0.0,331.2484130859375,1.0,283.1499938964844,285.5644836425781,296.8560791015625,299.11376953125,293.1499938964844,293.1499938964844,283.1499938964844,25700.12109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020378112792969,1.0,0.0,0.0,3.376692771911621,3.3767125606536865,7.608103942402522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.55419921875,0.0,1178.533447265625,1895.4371337890625,0.0,1626.872314453125,0.8346758484840393,1.0,0.0,3.0,1.0,0.0
17908740,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8483313322067261,0.218628853559494,0.1962697356939315,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.794680655002594,0.1778065413236618,0.168754369020462,297.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.8249642848968506,0.19953054189682,0.1396597474813461,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.775554358959198,0.1654267013072967,0.157148003578186,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.7297510504722595,0.1364630758762359,0.6171000599861145,286.2330017089844,284.95001220703125,295.5755920410156,293.8705749511719,296.5723571777344,297.6190185546875,286.2342529296875,1.0,0.2992282807826996,1.0,1.0,0.0,1.0,-1.5349531173706057,1.5349512100219729,1.9322351363371126e-06,1.1768707036972046,1.0,1.0,0.0,46.55662155151367,28.0,34747.97265625,0.0,327.8636779785156,1.0,283.1499938964844,285.5536804199219,296.8944396972656,299.1889953613281,293.1499938964844,293.1499938964844,283.1499938964844,26907.205078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067707777023315,1.0,0.0,0.0,3.4550812244415283,3.455101728439331,7.965441000123974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.3310546875,0.0,1262.53125,1895.4371337890625,0.0,1664.5911865234375,0.8538992404937744,1.0,0.0,3.0,1.0,0.0
17908800,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8483313322067261,0.218628853559494,0.1962697356939315,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.794680655002594,0.1778065413236618,0.168754369020462,297.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.8249642848968506,0.19953054189682,0.1396597474813461,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.775554358959198,0.1654267013072967,0.157148003578186,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.7297510504722595,0.1364630758762359,0.6171000599861145,286.2330017089844,284.95001220703125,295.5755920410156,293.8705749511719,296.5723571777344,297.6190185546875,286.2342529296875,1.0,0.2992282807826996,1.0,1.0,0.0,1.0,-1.5349531173706057,1.5349512100219729,1.9322351363371126e-06,1.1768707036972046,1.0,1.0,0.0,46.55662155151367,28.0,34747.97265625,0.0,327.8636779785156,1.0,283.1499938964844,285.5536804199219,296.8944396972656,299.1889953613281,293.1499938964844,293.1499938964844,283.1499938964844,26907.205078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067707777023315,1.0,0.0,0.0,3.4550812244415283,3.455101728439331,7.965441000123974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.3310546875,0.0,1262.53125,1895.4371337890625,0.0,1664.5911865234375,0.8538992404937744,1.0,0.0,3.0,1.0,0.0
17908860,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.8965827226638794,0.2242227047681808,0.2009918242692947,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.8359724879264832,0.1808327287435531,0.1713143289089203,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.8678541779518127,0.2032797634601593,0.1420606076717376,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.817325234413147,0.1680856943130493,0.1593612134456634,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.765184760093689,0.1378365308046341,0.6218012571334839,286.241455078125,284.95001220703125,295.66485595703125,293.9081726074219,296.6616516113281,297.6007080078125,286.2428283691406,1.0,0.2934539020061493,1.0,1.0,0.0,1.0,-1.5548789501190186,1.5548770427703855,1.979454509637435e-06,1.1926454305648804,1.0,1.0,0.0,39.46767044067383,25.0,35376.0859375,0.0,318.82342529296875,1.0,283.1499938964844,285.545166015625,296.9330749511719,299.265869140625,293.1499938964844,293.1499938964844,283.1499938964844,28085.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117963433265686,1.0,0.0,0.0,3.5298900604248047,3.529911518096924,8.314108299600775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.033203125,0.0,1346.328369140625,1895.4371337890625,0.0,1705.0623779296875,0.8722544312477112,1.0,0.0,3.0,1.0,0.0
17908920,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.8965827226638794,0.2242227047681808,0.2009918242692947,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.8359724879264832,0.1808327287435531,0.1713143289089203,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.8678541779518127,0.2032797634601593,0.1420606076717376,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.817325234413147,0.1680856943130493,0.1593612134456634,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.765184760093689,0.1378365308046341,0.6218012571334839,286.241455078125,284.95001220703125,295.66485595703125,293.9081726074219,296.6616516113281,297.6007080078125,286.2428283691406,1.0,0.2934539020061493,1.0,1.0,0.0,1.0,-1.5548789501190186,1.5548770427703855,1.979454509637435e-06,1.1926454305648804,1.0,1.0,0.0,39.46767044067383,25.0,35376.0859375,0.0,318.82342529296875,1.0,283.1499938964844,285.545166015625,296.9330749511719,299.265869140625,293.1499938964844,293.1499938964844,283.1499938964844,28085.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117963433265686,1.0,0.0,0.0,3.5298900604248047,3.529911518096924,8.314108299600775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.033203125,0.0,1346.328369140625,1895.4371337890625,0.0,1705.0623779296875,0.8722544312477112,1.0,0.0,3.0,1.0,0.0
17908980,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.9606269001960754,0.2298178672790527,0.2057698369026184,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518310546875,0.886119544506073,0.1838264912366867,0.1739024370908737,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.924348533153534,0.2069589346647262,0.1444556266069412,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.8644323945045471,0.1707185506820678,0.1616074442863464,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.8107636570930481,0.1392133384943008,0.6267995834350586,286.2519836425781,284.95001220703125,295.7537841796875,293.9446716308594,296.7506408691406,297.58447265625,286.2535095214844,1.0,0.2894182503223419,1.0,1.0,0.0,1.0,-1.5752947330474854,1.575292706489563,2.0285765458538663e-06,1.2087912559509275,1.0,1.0,0.0,33.526084899902344,25.0,36005.5234375,0.0,312.8248596191406,1.0,283.1499938964844,285.5389099121094,296.969970703125,299.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,29242.1953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168939113616943,1.0,0.0,0.0,3.6018776893615723,3.601900100708008,8.656677437102189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.8720703125,0.0,1430.389892578125,1895.4371337890625,0.0,1746.5413818359375,0.889925479888916,1.0,0.0,3.0,1.0,0.0
17909040,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.9606269001960754,0.2298178672790527,0.2057698369026184,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518310546875,0.886119544506073,0.1838264912366867,0.1739024370908737,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.924348533153534,0.2069589346647262,0.1444556266069412,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.8644323945045471,0.1707185506820678,0.1616074442863464,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.8107636570930481,0.1392133384943008,0.6267995834350586,286.2519836425781,284.95001220703125,295.7537841796875,293.9446716308594,296.7506408691406,297.58447265625,286.2535095214844,1.0,0.2894182503223419,1.0,1.0,0.0,1.0,-1.5752947330474854,1.575292706489563,2.0285765458538663e-06,1.2087912559509275,1.0,1.0,0.0,33.526084899902344,25.0,36005.5234375,0.0,312.8248596191406,1.0,283.1499938964844,285.5389099121094,296.969970703125,299.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,29242.1953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168939113616943,1.0,0.0,0.0,3.6018776893615723,3.601900100708008,8.656677437102189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.8720703125,0.0,1430.389892578125,1895.4371337890625,0.0,1746.5413818359375,0.889925479888916,1.0,0.0,3.0,1.0,0.0
17909100,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.9888147115707396,0.2326020300388336,0.2081758379936218,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.9143006205558776,0.1852964609861374,0.175201877951622,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.9563795924186708,0.2087582200765609,0.1456476747989654,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.8907848000526428,0.172011062502861,0.1627386510372162,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.8329413533210754,0.1398870050907135,0.6293804049491882,286.2564392089844,284.95001220703125,295.798095703125,293.9624938964844,296.79498291015625,297.5769348144531,286.2572631835937,1.0,0.288239061832428,1.0,1.0,0.0,1.0,-1.5856313705444336,1.5856292247772217,2.0537377167784143e-06,1.2169629335403442,1.0,1.0,0.0,31.237064361572266,25.0,36341.05859375,0.0,311.6567687988281,1.0,283.1499938964844,285.53326416015625,296.9880065917969,299.3794860839844,293.1499938964844,293.1499938964844,283.1499938964844,29944.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194592952728271,1.0,0.0,0.0,3.644850254058838,3.644873142242432,8.864468554747873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.009765625,0.0,1482.1995849609375,1895.4371337890625,0.0,1767.574951171875,0.897671639919281,1.0,0.0,3.0,1.0,0.0
17909160,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.9874212741851808,0.2359448224306106,0.199844017624855,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.929721176624298,0.186722457408905,0.1765318512916565,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.9707902073860168,0.2105035036802292,0.1468554735183715,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.9039884209632874,0.1732621192932129,0.1639025956392288,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.8434915542602539,0.140530988574028,0.632155179977417,286.2587890625,284.95001220703125,295.84234619140625,293.98004150390625,296.8392333984375,297.5711669921875,286.2582702636719,1.0,0.2871489226818084,1.0,1.0,0.0,1.0,-1.5862432718276978,1.5862412452697754,2.055495997410617e-06,1.2176790237426758,1.0,1.0,0.0,30.287982940673828,28.0,36492.50390625,0.0,308.8367919921875,1.0,283.1499938964844,285.5273742675781,297.0045166015625,299.41143798828125,293.1499938964844,293.1499938964844,283.1499938964844,30380.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218530774116516,1.0,0.0,0.0,3.671316385269165,3.671339511871338,8.993669098344981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.89404296875,0.0,1514.722412109375,1895.4371337890625,0.0,1787.2952880859375,0.9069781303405762,1.0,0.0,3.0,1.0,0.0
17909220,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.9831781387329102,0.2408565729856491,0.1912621408700943,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2394714355469,0.9429962635040284,0.1883395463228225,0.1779844611883163,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.9821791648864746,0.2125964909791946,0.1482380777597427,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.916116178035736,0.1746600717306137,0.1651549637317657,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.8525335788726807,0.1412230283021927,0.63511061668396,286.2392883300781,284.95001220703125,295.89044189453125,293.9988098144531,296.8873291015625,297.5707702636719,286.2388000488281,1.0,0.2865421175956726,1.0,1.0,0.0,1.0,-1.5867873430252075,1.5867853164672852,2.0560548819048563e-06,1.2174261808395386,1.0,1.0,0.0,29.55500030517578,28.0,36615.37890625,0.0,306.65899658203125,1.0,283.1499938964844,285.5033874511719,297.0188903808594,299.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31131.181640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238686084747314,1.0,0.0,0.0,3.7163941860198975,3.716418027877808,9.215880822921464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.298828125,0.0,1571.20556640625,1895.4371337890625,0.0,1803.96826171875,0.9152172803878784,1.0,0.0,3.0,1.0,0.0
17909280,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19537353515625,0.827935516834259,0.2461096942424774,0.2197560518980026,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.762437105178833,0.1908686310052871,0.1806796491146087,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986083984375,0.7942979335784912,0.2158878743648529,0.1505746096372604,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.7440112829208374,0.1766595393419265,0.1675001084804535,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055358886719,0.6945013403892517,0.1413711160421371,0.6434627771377563,286.1972351074219,284.95001220703125,295.93048095703125,294.01422119140625,296.9267578125,297.5808410644531,286.12115478515625,1.0,0.2786780595779419,1.0,1.0,0.0,1.0,-1.257596731185913,1.257595419883728,1.359013708679413e-06,0.9682453870773317,1.0,1.0,0.0,56.12181854248047,25.0,32047.146484375,0.0,303.5089416503906,1.0,283.1499938964844,285.3306884765625,297.0272827148437,299.42449951171875,293.1499938964844,293.1499938964844,283.1499938964844,31529.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247523069381714,1.0,0.0,0.0,3.740090131759644,3.740114212036133,9.33377748424391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.2900390625,0.0,1601.4520263671875,1895.4371337890625,0.0,1811.298095703125,0.9238630533218384,1.0,0.0,3.0,1.0,0.0
17909340,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.9752705097198486,0.2572336494922638,0.1773473471403122,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9681662321090698,0.1928835809230804,0.1825439780950546,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.9752705097198486,0.2206200808286667,0.1379368305206298,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.94194233417511,0.1785566657781601,0.169046014547348,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.8701045513153076,0.1431905180215835,0.6435588598251343,286.2109069824219,284.95001220703125,296.01824951171875,294.04718017578125,297.0147705078125,297.58984375,286.209228515625,1.0,0.2828567028045654,1.0,1.0,0.0,1.0,-1.5727744102478027,1.5727723836898804,2.0224515537847765e-06,1.2067809104919434,1.0,1.0,0.0,28.148073196411133,45.0,36762.1015625,0.0,297.2146911621094,1.0,283.1499938964844,285.4595031738281,297.0526428222656,299.4766845703125,293.1499938964844,293.1499938964844,283.1499938964844,32669.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245185971260071,1.0,0.0,0.0,3.807119607925415,3.8071446418762207,9.671332463767612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.470703125,0.0,1689.107666015625,1895.4371337890625,0.0,1809.3587646484373,0.9403226971626282,1.0,0.0,3.0,1.0,0.0
17909400,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.9752705097198486,0.2572336494922638,0.1773473471403122,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9681662321090698,0.1928835809230804,0.1825439780950546,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.9752705097198486,0.2206200808286667,0.1379368305206298,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.94194233417511,0.1785566657781601,0.169046014547348,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.8701045513153076,0.1431905180215835,0.6435588598251343,286.2109069824219,284.95001220703125,296.01824951171875,294.04718017578125,297.0147705078125,297.58984375,286.209228515625,1.0,0.2828567028045654,1.0,1.0,0.0,1.0,-1.5727744102478027,1.5727723836898804,2.0224515537847765e-06,1.2067809104919434,1.0,1.0,0.0,28.148073196411133,45.0,36762.1015625,0.0,297.2146911621094,1.0,283.1499938964844,285.4595031738281,297.0526428222656,299.4766845703125,293.1499938964844,293.1499938964844,283.1499938964844,32669.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245185971260071,1.0,0.0,0.0,3.807119607925415,3.8071446418762207,9.671332463767612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.470703125,0.0,1689.107666015625,1895.4371337890625,0.0,1809.3587646484373,0.9403226971626282,1.0,0.0,3.0,1.0,0.0
17909460,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.9810208082199096,0.2659190893173218,0.187125876545906,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.9602700471878052,0.1949487626552581,0.1844017058610916,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253112792969,0.9819266200065612,0.2246019095182418,0.1460012197494506,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.9331381916999816,0.1803930848836898,0.1707191467285156,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.8630107641220093,0.1445480436086654,0.6498478055000305,286.2255859375,284.95001220703125,296.1024169921875,294.0777893066406,297.0993957519531,297.5908203125,286.2305603027344,1.0,0.2901880145072937,1.0,1.0,0.0,1.0,-1.607648491859436,1.607646346092224,2.1075566110084765e-06,1.233989715576172,1.0,1.0,0.0,29.622026443481445,45.0,37556.87890625,0.0,317.68707275390625,1.0,283.1499938964844,285.4664306640625,297.09149169921875,299.5479431152344,293.1499938964844,293.1499938964844,283.1499938964844,33764.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271556854248047,1.0,0.0,0.0,3.870379686355591,3.870405435562134,9.995405889640097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.634765625,0.0,1774.71484375,1895.4371337890625,0.0,1831.293212890625,0.952875554561615,1.0,0.0,3.0,1.0,0.0
17909520,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.982236623764038,0.2661339342594147,0.1894194930791854,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.957744002342224,0.1950300335884094,0.1844851225614547,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.9919780492782592,0.2247195988893509,0.1526995003223419,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.9304159879684448,0.1804643422365188,0.1707937270402908,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.8608571887016296,0.1445941030979156,0.6501061320304871,286.2278747558594,284.95001220703125,296.10552978515625,294.07891845703125,297.1025085449219,297.5904541015625,286.2328491210937,1.0,0.2905805110931396,1.0,1.0,0.0,1.0,-1.607745885848999,1.607743740081787,2.108162789227208e-06,1.2343839406967163,1.0,1.0,0.0,29.82434844970703,65.0,37579.4765625,0.0,320.5067443847656,1.0,283.1499938964844,285.4678039550781,297.09307861328125,299.5514831542969,293.1499938964844,293.1499938964844,283.04998779296875,33791.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273057103157043,1.0,0.0,0.0,3.8719210624694815,3.8719468116760254,1.000336851575412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.0078125,0.0,1776.8359375,1895.4371337890625,0.0,1832.5440673828125,0.9552428722381592,1.0,0.0,3.0,1.0,0.0
17909580,297.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.9954530596733092,0.2695453464984894,0.2246385514736175,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.9191301465034484,0.1973526775836944,0.1867963820695877,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.9663435816764832,0.2254332154989242,0.1578235328197479,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.8938169479370117,0.182497426867485,0.1728392243385315,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.8307234048843384,0.1457099318504333,0.6562116146087646,286.2336730957031,284.95001220703125,296.1923828125,294.1093444824219,297.18951416015625,297.5614624023437,286.2396545410156,1.0,0.3056726455688476,1.0,1.0,0.0,1.0,-1.6766575574874878,1.6766552925109863,2.283405365233193e-06,1.2885366678237915,1.0,1.0,0.0,34.56715774536133,83.0,39317.0703125,0.0,367.83013916015625,1.0,283.0512084960937,285.4418334960937,297.1575012207031,299.7218322753906,293.1499938964844,293.1499938964844,282.75,34738.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380673885345459,1.0,0.0,0.0,3.925835371017456,3.925861835479736,1.0283890787832206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.0908203125,0.0,1852.0989990234373,1895.4371337890625,0.0,1923.138671875,0.966400682926178,1.0,0.0,3.0,1.0,0.0
17909640,297.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.9954530596733092,0.2695453464984894,0.2246385514736175,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.9191301465034484,0.1973526775836944,0.1867963820695877,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.9663435816764832,0.2254332154989242,0.1578235328197479,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.8938169479370117,0.182497426867485,0.1728392243385315,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.8307234048843384,0.1457099318504333,0.6562116146087646,286.2336730957031,284.95001220703125,296.1923828125,294.1093444824219,297.18951416015625,297.5614624023437,286.2396545410156,1.0,0.3056726455688476,1.0,1.0,0.0,1.0,-1.6766575574874878,1.6766552925109863,2.283405365233193e-06,1.2885366678237915,1.0,1.0,0.0,34.56715774536133,83.0,39317.0703125,0.0,367.83013916015625,1.0,283.0512084960937,285.4418334960937,297.1575012207031,299.7218322753906,293.1499938964844,293.1499938964844,282.75,34738.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380673885345459,1.0,0.0,0.0,3.925835371017456,3.925861835479736,1.0283890787832206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.0908203125,0.0,1852.0989990234373,1895.4371337890625,0.0,1923.138671875,0.966400682926178,1.0,0.0,3.0,1.0,0.0
17909700,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.9869092106819152,0.2679507136344909,0.2421180158853531,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.8865985870361328,0.1984161585569381,0.1880099028348922,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390686035156,0.9298794865608216,0.2262032926082611,0.1583336740732193,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.8635655045509338,0.1834191977977752,0.1739155650138855,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.803524374961853,0.1460135132074356,0.6587709784507751,286.1380310058594,284.95001220703125,296.23565673828125,294.1240539550781,297.2328186035156,297.5341186523437,286.12213134765625,1.0,0.3148485124111175,1.0,1.0,0.0,1.0,-1.708938479423523,1.708936095237732,2.369059757256764e-06,1.3143404722213743,1.0,1.0,0.0,38.99813079833984,83.0,40919.41796875,0.0,397.3509826660156,1.0,282.7918395996094,285.28826904296875,297.2256774902344,299.9622802734375,293.1499938964844,293.1499938964844,282.75,35024.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510105967521667,1.0,0.0,0.0,3.9419660568237305,3.94199275970459,1.0368573839514283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.36376953125,0.0,1875.02294921875,1895.4371337890625,0.0,2034.2005615234373,0.9702389240264891,1.0,0.0,3.0,1.0,0.0
17909760,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.92861008644104,0.2674255669116974,0.2413075417280197,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.8390018343925476,0.1992305368185043,0.1891946196556091,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.8752934336662292,0.2269227057695388,0.1590725481510162,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802917480469,0.8188022971153259,0.1841059476137161,0.174974262714386,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.7584495544433594,0.1460290402173996,0.6608970761299133,286.0797119140625,284.95001220703125,296.2787780761719,294.1384582519531,297.27593994140625,297.50927734375,286.0775451660156,1.0,0.3237158358097076,1.0,1.0,0.0,1.0,-1.710862398147583,1.710860013961792,2.374199311816483e-06,1.3158565759658811,1.0,1.0,0.0,47.03382110595703,86.0,41092.05078125,0.0,422.599365234375,1.0,282.75537109375,285.2410583496094,297.2225341796875,299.9452514648437,293.1499938964844,293.1499938964844,282.45001220703125,35245.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587734460830688,1.0,0.0,0.0,3.954350233078003,3.9543771743774414,1.0433824400024605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.0703125,0.0,1892.75048828125,1895.4371337890625,0.0,2101.8232421875,0.9731850624084472,1.0,0.0,3.0,1.0,0.0
17909820,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.8806610107421875,0.2687006294727325,0.2421902269124984,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.801382303237915,0.2002124786376953,0.1906405538320541,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.8350915908813477,0.2279282808303833,0.1601167172193527,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.780099630355835,0.1849049031734466,0.1762391477823257,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.7236823439598083,0.1457871198654174,0.6621421575546265,285.8802490234375,284.95001220703125,296.3475036621094,294.1607360839844,297.3447265625,297.4823608398437,285.87548828125,1.0,0.3344328701496124,1.0,1.0,0.0,1.0,-1.7179278135299685,1.7179254293441772,2.3931279429234564e-06,1.3214203119277954,1.0,1.0,0.0,56.79937362670898,86.0,42271.296875,0.0,455.2802734375,1.0,282.4639892578125,285.0149841308594,297.2406921386719,300.06414794921875,293.1499938964844,293.1499938964844,282.45001220703125,35501.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732540369033813,1.0,0.0,0.0,3.9686784744262695,3.968705654144287,1.0509573939998518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.79150390625,0.0,1913.3997802734373,1895.4371337890625,0.0,2229.7890625,0.9765934348106384,1.0,0.0,3.0,1.0,0.0
17909880,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8729797005653381,0.2692139148712158,0.2426364868879318,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.7942095994949341,0.200416624546051,0.1909227073192596,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8282788395881653,0.228161484003067,0.1603354215621948,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.7731608152389526,0.1850647181272506,0.1764798313379287,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.7173994779586792,0.1456969082355499,0.6621503829956055,285.87078857421875,284.95001220703125,296.3646545410156,294.1661682128906,297.3618469238281,297.4767761230469,285.8692932128906,1.0,0.3367605805397033,1.0,1.0,0.0,1.0,-1.7193641662597656,1.7193617820739746,2.3969819267222192e-06,1.3225468397140503,1.0,1.0,0.0,58.9295539855957,74.0,42332.109375,0.0,462.3806762695313,1.0,282.4574890136719,285.0075988769531,297.2271728515625,300.0384826660156,293.1499938964844,293.1499938964844,282.1499938964844,35549.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774142324924469,1.0,0.0,0.0,3.9713990688323975,3.971426248550415,1.0523987157284864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.78076171875,0.0,1917.33740234375,1895.4371337890625,0.0,2237.710205078125,0.9772405624389648,1.0,0.0,3.0,1.0,0.0
17909940,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579284667969,0.8596210479736328,0.2719365358352661,0.2451435923576355,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.780379056930542,0.2011950016021728,0.1919256001710891,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.8150898814201355,0.2291148453950882,0.1611834615468979,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583251953125,0.7598618865013123,0.1856308579444885,0.1772799789905548,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.703163743019104,0.1450888663530349,0.6605566740036011,285.65802001953125,284.95001220703125,296.45001220703125,294.1924743652344,297.4472351074219,297.4508972167969,285.6562194824219,1.0,0.3415148854255676,1.0,1.0,0.0,1.0,-1.723646879196167,1.723644495010376,2.4085170480248053e-06,1.325923204421997,1.0,1.0,0.0,63.687278747558594,62.0,43484.1328125,0.0,478.9437255859375,1.0,282.15728759765625,284.7701721191406,297.2310791015625,300.112060546875,293.1499938964844,293.1499938964844,281.8500061035156,35732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846075892448425,1.0,0.0,0.0,3.981568574905396,3.981595754623413,1.0577953162282938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.5087890625,0.0,1932.1043701171875,1895.4371337890625,0.0,2331.606201171875,0.9796594381332396,1.0,0.0,3.0,1.0,0.0
17910000,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579284667969,0.8596210479736328,0.2719365358352661,0.2451435923576355,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.780379056930542,0.2011950016021728,0.1919256001710891,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.8150898814201355,0.2291148453950882,0.1611834615468979,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583251953125,0.7598618865013123,0.1856308579444885,0.1772799789905548,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.703163743019104,0.1450888663530349,0.6605566740036011,285.65802001953125,284.95001220703125,296.45001220703125,294.1924743652344,297.4472351074219,297.4508972167969,285.6562194824219,1.0,0.3415148854255676,1.0,1.0,0.0,1.0,-1.723646879196167,1.723644495010376,2.4085170480248053e-06,1.325923204421997,1.0,1.0,0.0,63.687278747558594,62.0,43484.1328125,0.0,478.9437255859375,1.0,282.15728759765625,284.7701721191406,297.2310791015625,300.112060546875,293.1499938964844,293.1499938964844,281.8500061035156,35732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846075892448425,1.0,0.0,0.0,3.981568574905396,3.981595754623413,1.0577953162282938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.5087890625,0.0,1932.1043701171875,1895.4371337890625,0.0,2331.606201171875,0.9796594381332396,1.0,0.0,3.0,1.0,0.0
17910060,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.8642495274543762,0.2747657597064972,0.2476398199796676,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.7827473878860474,0.2017259746789932,0.1924586296081543,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.8175258636474609,0.2298468649387359,0.1617152988910675,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7618728280067444,0.1859602332115173,0.1776195615530014,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.7034106850624084,0.1443248689174652,0.657190203666687,285.44097900390625,284.95001220703125,296.5350952148437,294.2166748046875,297.5323486328125,297.4275817871094,285.4389038085937,1.0,0.3407744467258453,1.0,1.0,0.0,1.0,-1.7242902517318726,1.7242878675460815,2.4102316729113227e-06,1.326413631439209,1.0,1.0,0.0,63.17133331298828,50.0,44544.38671875,0.0,477.8259887695313,1.0,281.85723876953125,284.5298767089844,297.24371337890625,300.1883850097656,293.1499938964844,293.1499938964844,281.54998779296875,35840.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927582263946533,1.0,0.0,0.0,3.987614154815674,3.987641572952272,1.0610101526253857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.75390625,0.0,1940.9188232421875,1895.4371337890625,0.0,2405.408447265625,0.981097400188446,1.0,0.0,3.0,1.0,0.0
17910120,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.8642495274543762,0.2747657597064972,0.2476398199796676,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.7827473878860474,0.2017259746789932,0.1924586296081543,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.8175258636474609,0.2298468649387359,0.1617152988910675,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7618728280067444,0.1859602332115173,0.1776195615530014,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.7034106850624084,0.1443248689174652,0.657190203666687,285.44097900390625,284.95001220703125,296.5350952148437,294.2166748046875,297.5323486328125,297.4275817871094,285.4389038085937,1.0,0.3407744467258453,1.0,1.0,0.0,1.0,-1.7242902517318726,1.7242878675460815,2.4102316729113227e-06,1.326413631439209,1.0,1.0,0.0,63.17133331298828,50.0,44544.38671875,0.0,477.8259887695313,1.0,281.85723876953125,284.5298767089844,297.24371337890625,300.1883850097656,293.1499938964844,293.1499938964844,281.54998779296875,35840.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927582263946533,1.0,0.0,0.0,3.987614154815674,3.987641572952272,1.0610101526253857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.75390625,0.0,1940.9188232421875,1895.4371337890625,0.0,2405.408447265625,0.981097400188446,1.0,0.0,3.0,1.0,0.0
17910180,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.881428599357605,0.2776077687740326,0.2500432133674621,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.796247124671936,0.2020785957574844,0.1926740407943725,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.8305248618125916,0.230387732386589,0.1620089262723922,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.7744638323783875,0.1861279606819152,0.177656665444374,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7136421203613281,0.1434484422206878,0.6526312232017517,285.2200622558594,284.95001220703125,296.6202087402344,294.23809814453125,297.6174621582031,297.4064636230469,285.2177124023437,1.0,0.3362113237380981,1.0,1.0,0.0,1.0,-1.722359299659729,1.722356915473938,2.404994347671164e-06,1.3248673677444458,1.0,1.0,0.0,59.12355422973633,38.0,45529.421875,0.0,464.7673950195313,1.0,281.5572204589844,284.2865600585937,297.259765625,300.2651062011719,293.1499938964844,293.1499938964844,281.25,35905.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998939752578735,1.0,0.0,0.0,3.991206169128418,3.991233587265015,1.062922478922701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.31982421875,0.0,1946.168701171875,1895.4371337890625,0.0,2470.45556640625,0.9819517135620116,1.0,0.0,3.0,1.0,0.0
17910240,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.881428599357605,0.2776077687740326,0.2500432133674621,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.796247124671936,0.2020785957574844,0.1926740407943725,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.8305248618125916,0.230387732386589,0.1620089262723922,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.7744638323783875,0.1861279606819152,0.177656665444374,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7136421203613281,0.1434484422206878,0.6526312232017517,285.2200622558594,284.95001220703125,296.6202087402344,294.23809814453125,297.6174621582031,297.4064636230469,285.2177124023437,1.0,0.3362113237380981,1.0,1.0,0.0,1.0,-1.722359299659729,1.722356915473938,2.404994347671164e-06,1.3248673677444458,1.0,1.0,0.0,59.12355422973633,38.0,45529.421875,0.0,464.7673950195313,1.0,281.5572204589844,284.2865600585937,297.259765625,300.2651062011719,293.1499938964844,293.1499938964844,281.25,35905.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998939752578735,1.0,0.0,0.0,3.991206169128418,3.991233587265015,1.062922478922701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.31982421875,0.0,1946.168701171875,1895.4371337890625,0.0,2470.45556640625,0.9819517135620116,1.0,0.0,3.0,1.0,0.0
17910300,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.894774854183197,0.2790185809135437,0.2512173354625702,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8070465922355652,0.2022156417369842,0.1927058398723602,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8409177660942078,0.2306140065193176,0.1620982587337494,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7847926020622253,0.1861761212348938,0.1776028722524643,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7217535376548767,0.1429886221885681,0.6500666737556458,285.0668029785156,284.95001220703125,296.6627502441406,294.247802734375,297.65997314453125,297.3968505859375,285.0454406738281,1.0,0.3328710794448852,1.0,1.0,0.0,1.0,-1.7207708358764648,1.7207684516906738,2.40069380197383e-06,1.3235973119735718,1.0,1.0,0.0,56.13990783691406,38.0,46440.6015625,0.0,455.0610656738281,1.0,281.2920837402344,284.09039306640625,297.2929077148437,300.4128112792969,293.1499938964844,293.1499938964844,281.25,35927.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805600106716156,1.0,0.0,0.0,3.992411136627197,3.992438554763794,1.0635643548084772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.44677734375,0.0,1947.931884765625,1895.4371337890625,0.0,2522.73486328125,0.9822382926940918,1.0,0.0,3.0,1.0,0.0
17910360,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9117372035980223,0.2803316712379455,0.2522810101509094,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8198751211166382,0.202283889055252,0.1926548928022384,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8542723655700684,0.2307548373937606,0.1621133983135223,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7979182600975037,0.1861606389284134,0.1774715781211853,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7318066954612732,0.1424809396266937,0.6472162008285522,284.9912109375,284.95001220703125,296.70526123046875,294.25689697265625,297.7024841308594,297.3868713378906,284.9888916015625,1.0,0.328950971364975,1.0,1.0,0.0,1.0,-1.718425750732422,1.7184233665466309,2.394372131675482e-06,1.3217374086380005,1.0,1.0,0.0,52.70766067504883,26.0,46455.08984375,0.0,443.6085510253906,1.0,281.2539367675781,284.03631591796875,297.2780456542969,300.34246826171875,293.1499938964844,293.1499938964844,280.95001220703125,35943.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065627217292786,1.0,0.0,0.0,3.9933366775512695,3.993364095687866,1.0640575283105136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.40380859375,0.0,1949.287109375,1895.4371337890625,0.0,2531.576416015625,0.9824584126472472,1.0,0.0,3.0,1.0,0.0
17910420,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9627434611320496,0.2829888164997101,0.2543267011642456,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8556909561157227,0.2023952156305313,0.1924443542957306,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8943477869033813,0.2310097217559814,0.1620547175407409,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8333659768104553,0.1861067712306976,0.1771054565906524,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7619824409484863,0.1414582282304763,0.6411266326904297,284.8411865234375,284.95001220703125,296.7901916503906,294.2731018066406,297.78741455078125,297.3689270019531,284.8511657714844,1.0,0.3197540640830993,1.0,1.0,0.0,1.0,-1.7128077745437622,1.7128053903579712,2.379252919126884e-06,1.3172684907913208,0.862596333026886,0.862596333026886,0.0,44.75167465209961,25.0,46744.1640625,0.0,417.0747375488281,1.0,280.95660400390625,283.9013061523437,297.28143310546875,300.36785888671875,293.1499938964844,293.1499938964844,281.25,42530.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112668395042419,1.0,0.0,0.0,3.784133911132813,3.7841603755950928,9.554902362651774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.1201171875,0.0,1738.240966796875,1895.4371337890625,0.0,2574.86474609375,0.9396202564239502,1.0,0.0,3.0,1.0,0.0
