time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910480,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9627434611320496,0.2829888164997101,0.2543267011642456,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8556909561157227,0.2023952156305313,0.1924443542957306,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8943477869033813,0.2310097217559814,0.1620547175407409,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8333659768104553,0.1861067712306976,0.1771054565906524,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7619824409484863,0.1414582282304763,0.6411266326904297,284.8411865234375,284.95001220703125,296.7901916503906,294.2731018066406,297.78741455078125,297.3689270019531,284.8511657714844,1.0,0.3197540640830993,1.0,1.0,0.0,1.0,-1.7128077745437622,1.7128053903579712,2.379252919126884e-06,1.3172684907913208,0.862596333026886,0.862596333026886,0.0,44.75167465209961,25.0,46744.1640625,0.0,417.0747375488281,1.0,280.95660400390625,283.9013061523437,297.28143310546875,300.36785888671875,293.1499938964844,293.1499938964844,281.25,42530.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112668395042419,1.0,0.0,0.0,3.784133911132813,3.7841603755950928,9.554902362651774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.1201171875,0.0,1738.240966796875,1895.4371337890625,0.0,2574.86474609375,0.9396202564239502,1.0,0.0,3.0,1.0,0.0
17910540,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9990000128746032,0.2875299155712127,0.2567863166332245,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8918209075927734,0.2034128457307815,0.1929406523704528,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.93641996383667,0.2323947697877884,0.1626374125480651,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8667634129524231,0.1868965625762939,0.1774037778377533,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7922690510749817,0.14115671813488,0.6377847790718079,285.05523681640625,284.95001220703125,296.8749084472656,294.2868957519531,297.87213134765625,297.36572265625,285.0523681640625,1.0,0.3130472302436828,1.0,1.0,0.0,1.0,-1.7046194076538086,1.7046170234680176,2.3583791062264936e-06,1.3116117715835571,1.0,1.0,0.0,39.26406478881836,25.0,46148.234375,0.0,398.4750061035156,1.0,281.2437438964844,284.093994140625,297.2390441894531,300.2103271484375,293.1499938964844,293.1499938964844,280.95001220703125,33828.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796619713306427,1.0,0.0,0.0,3.875547647476196,3.8755736351013184,1.002211661216279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.19580078125,0.0,1781.629150390625,1895.4371337890625,0.0,2440.560791015625,0.9542725682258606,1.0,0.0,3.0,1.0,0.0
17910600,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9990000128746032,0.2875299155712127,0.2567863166332245,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8918209075927734,0.2034128457307815,0.1929406523704528,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.93641996383667,0.2323947697877884,0.1626374125480651,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8667634129524231,0.1868965625762939,0.1774037778377533,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7922690510749817,0.14115671813488,0.6377847790718079,285.05523681640625,284.95001220703125,296.8749084472656,294.2868957519531,297.87213134765625,297.36572265625,285.0523681640625,1.0,0.3130472302436828,1.0,1.0,0.0,1.0,-1.7046194076538086,1.7046170234680176,2.3583791062264936e-06,1.3116117715835571,1.0,1.0,0.0,39.26406478881836,25.0,46148.234375,0.0,398.4750061035156,1.0,281.2437438964844,284.093994140625,297.2390441894531,300.2103271484375,293.1499938964844,293.1499938964844,280.95001220703125,33828.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796619713306427,1.0,0.0,0.0,3.875547647476196,3.8755736351013184,1.002211661216279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.19580078125,0.0,1781.629150390625,1895.4371337890625,0.0,2440.560791015625,0.9542725682258606,1.0,0.0,3.0,1.0,0.0
17910660,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.997862696647644,0.2950184941291809,0.2365516424179077,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9171594381332396,0.2041385620832443,0.193681925535202,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9639539122581482,0.2332956939935684,0.1633530855178833,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8899455070495605,0.187428280711174,0.1779478639364242,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8118953108787537,0.1408064365386963,0.6360785961151123,284.8551330566406,284.95001220703125,296.9594116210937,294.2983093261719,297.95660400390625,297.3746337890625,284.86053466796875,1.0,0.3077372014522552,1.0,1.0,0.0,1.0,-1.6894690990447998,1.6894667148590088,2.3172628971224185e-06,1.29885733127594,0.868145763874054,0.868145763874054,0.0,36.19658660888672,43.0,46323.9765625,0.0,379.125,1.0,280.95672607421875,283.90313720703125,297.31427001953125,300.37066650390625,293.1499938964844,293.1499938964844,281.25,40615.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047141432762146,1.0,0.0,0.0,3.751323938369751,3.751349925994873,9.389931960868124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.822265625,0.0,1684.3388671875,1895.4371337890625,0.0,2514.603759765625,0.9303901195526124,1.0,0.0,3.0,1.0,0.0
17910720,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.997862696647644,0.2950184941291809,0.2365516424179077,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9171594381332396,0.2041385620832443,0.193681925535202,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9639539122581482,0.2332956939935684,0.1633530855178833,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8899455070495605,0.187428280711174,0.1779478639364242,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8118953108787537,0.1408064365386963,0.6360785961151123,284.8551330566406,284.95001220703125,296.9594116210937,294.2983093261719,297.95660400390625,297.3746337890625,284.86053466796875,1.0,0.3077372014522552,1.0,1.0,0.0,1.0,-1.6894690990447998,1.6894667148590088,2.3172628971224185e-06,1.29885733127594,0.868145763874054,0.868145763874054,0.0,36.19658660888672,43.0,46323.9765625,0.0,379.125,1.0,280.95672607421875,283.90313720703125,297.31427001953125,300.37066650390625,293.1499938964844,293.1499938964844,281.25,40615.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047141432762146,1.0,0.0,0.0,3.751323938369751,3.751349925994873,9.389931960868124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.822265625,0.0,1684.3388671875,1895.4371337890625,0.0,2514.603759765625,0.9303901195526124,1.0,0.0,3.0,1.0,0.0
17910780,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.998683750629425,0.3032202422618866,0.2423092275857925,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9116928577423096,0.2053155601024627,0.1946203559637069,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9588631391525269,0.2347766160964965,0.1642204821109771,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.884943962097168,0.1883789747953415,0.1786867380142212,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8062730431556702,0.1409122049808502,0.6358565092086792,285.06427001953125,284.95001220703125,297.0435791015625,294.3075256347656,298.0408020019531,297.3912353515625,285.0646667480469,1.0,0.3107602596282959,1.0,1.0,0.0,1.0,-1.6991441249847412,1.6991417407989502,2.3424174742103787e-06,1.3061470985412598,1.0,1.0,0.0,37.10341644287109,61.0,45995.25390625,0.0,387.1057739257813,1.0,281.2434997558594,284.09979248046875,297.2696533203125,300.2209167480469,293.1499938964844,293.1499938964844,280.95001220703125,33345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923783659934998,1.0,0.0,0.0,3.8479297161102295,3.847955226898194,9.87978637567721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.17333984375,0.0,1743.7880859375,1895.4371337890625,0.0,2401.956787109375,0.9477208852767944,1.0,0.0,3.0,1.0,0.0
17910840,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.998683750629425,0.3032202422618866,0.2423092275857925,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9116928577423096,0.2053155601024627,0.1946203559637069,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9588631391525269,0.2347766160964965,0.1642204821109771,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.884943962097168,0.1883789747953415,0.1786867380142212,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8062730431556702,0.1409122049808502,0.6358565092086792,285.06427001953125,284.95001220703125,297.0435791015625,294.3075256347656,298.0408020019531,297.3912353515625,285.0646667480469,1.0,0.3107602596282959,1.0,1.0,0.0,1.0,-1.6991441249847412,1.6991417407989502,2.3424174742103787e-06,1.3061470985412598,1.0,1.0,0.0,37.10341644287109,61.0,45995.25390625,0.0,387.1057739257813,1.0,281.2434997558594,284.09979248046875,297.2696533203125,300.2209167480469,293.1499938964844,293.1499938964844,280.95001220703125,33345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923783659934998,1.0,0.0,0.0,3.8479297161102295,3.847955226898194,9.87978637567721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.17333984375,0.0,1743.7880859375,1895.4371337890625,0.0,2401.956787109375,0.9477208852767944,1.0,0.0,3.0,1.0,0.0
17910900,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.3052975535392761,0.2526231706142425,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9005939960479736,0.205857053399086,0.1952776312828064,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9470548033714294,0.2354211956262588,0.1648057401180267,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8745842576026917,0.1888151913881302,0.1792364716529846,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7962436079978943,0.1409444361925125,0.6365889310836792,284.93475341796875,284.95001220703125,297.0855407714844,294.3113098144531,298.0827941894531,297.3900756835937,284.9162902832031,1.0,0.3148860335350036,1.0,1.0,0.0,1.0,-1.7145529985427856,1.7145506143569946,2.3834036255721003e-06,1.3182220458984375,0.954995572566986,0.954995572566986,0.0,38.80973815917969,61.0,47195.7578125,0.0,400.74798583984375,1.0,280.99273681640625,283.9228820800781,297.3495788574219,300.4711303710937,293.1499938964844,293.1499938964844,280.95001220703125,34760.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002164959907532,1.0,0.0,0.0,3.870108842849731,3.8701348304748535,9.99400754153612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.650390625,0.0,1782.28173828125,1895.4371337890625,0.0,2473.404541015625,0.9529349207878112,1.0,0.0,3.0,1.0,0.0
17910960,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.3055076003074646,0.2673932909965515,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8844443559646606,0.2062018066644668,0.1957598328590393,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9280663728713988,0.2358131259679794,0.1652076989412307,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8592431545257568,0.1890695542097091,0.1796284615993499,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7813441157341003,0.1407824754714965,0.6366466879844666,284.9075012207031,284.95001220703125,297.1273803710937,294.3145751953125,298.1246643066406,297.3786926269531,284.9140014648437,1.0,0.3204611837863922,1.0,1.0,0.0,1.0,-1.733883261680603,1.733880877494812,2.435485384921776e-06,1.3334057331085205,0.9225535988807678,0.9225535988807678,0.0,41.4428596496582,64.0,47471.38671875,0.0,419.64013671875,1.0,280.9559936523437,283.9236755371094,297.35357666015625,300.4530334472656,293.1499938964844,293.1499938964844,280.6499938964844,37406.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045315146446228,1.0,0.0,0.0,3.817516326904297,3.817542314529419,9.724227538754349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.08203125,0.0,1738.6572265625,1895.4371337890625,0.0,2512.927734375,0.9435939192771912,1.0,0.0,3.0,1.0,0.0
17911020,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9751142263412476,0.3047401905059814,0.2744755148887634,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8510805368423462,0.2066198289394378,0.1964527517557144,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.8898826837539673,0.2362970411777496,0.1657710969448089,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8281812071800232,0.189336359500885,0.1801755279302597,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.75066077709198,0.1401910334825515,0.6355771422386169,284.8349609375,284.95001220703125,297.20074462890625,294.3191223144531,298.1980895996094,297.3506774902344,284.8497009277344,1.0,0.3274630606174469,1.0,1.0,0.0,1.0,-1.7426183223724363,1.7426159381866455,2.459666575305164e-06,1.3405983448028564,0.8154082894325256,0.8154082894325256,0.0,47.32575988769531,64.0,47863.25390625,0.0,442.39404296875,1.0,280.6611328125,283.858642578125,297.36376953125,300.5319519042969,293.1499938964844,293.1499938964844,280.6499938964844,44268.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150968551635742,1.0,0.0,0.0,3.563181638717652,3.563206434249878,8.471674277643615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.04345703125,0.0,1499.0985107421875,1895.4371337890625,0.0,2610.20703125,0.8922665119171143,1.0,0.0,3.0,1.0,0.0
17911080,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9713093042373656,0.3049293160438537,0.2745122015476227,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8477720022201538,0.2066883891820907,0.1965258568525314,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8861961364746094,0.2363810688257217,0.1658310145139694,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8250530958175659,0.1893830150365829,0.1802294552326202,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7475656270980835,0.1401099860668182,0.6352899670600891,284.85894775390625,284.95001220703125,297.2107238769531,294.31964111328125,298.20806884765625,297.3484802246094,284.8725280761719,1.0,0.3283262252807617,1.0,1.0,0.0,1.0,-1.7436275482177734,1.7436251640319824,2.4622595446999185e-06,1.3412634134292605,0.8231815099716187,0.8231815099716187,0.0,48.02340316772461,67.0,47866.62109375,0.0,444.79541015625,1.0,280.6571960449219,283.88092041015625,297.3533630371094,300.50811767578125,293.1499938964844,293.1499938964844,280.95001220703125,43328.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149446249008179,1.0,0.0,0.0,3.538290977478028,3.538315296173096,8.353729299415136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.505859375,0.0,1465.558837890625,1895.4371337890625,0.0,2608.800537109375,0.8871291279792786,1.0,0.0,3.0,1.0,0.0
17911140,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9436516165733336,0.3084709942340851,0.2771519124507904,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8251345157623291,0.207741841673851,0.1975723206996917,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8608713150024414,0.2376814782619476,0.1667484790086746,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8021515011787415,0.1902195960283279,0.1810825616121292,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7262468338012695,0.1398231834173202,0.6343847513198853,285.0406188964844,284.95001220703125,297.2936096191406,294.32281494140625,298.2909545898437,297.34393310546875,285.0368957519531,1.0,0.33474001288414,1.0,1.0,0.0,1.0,-1.7486780881881714,1.7486757040023804,2.476086365277297e-06,1.3452410697937012,0.9707939624786376,0.9707939624786376,0.0,53.67023849487305,70.0,47688.68359375,0.0,464.7618408203125,1.0,280.9425354003906,284.0259704589844,297.2944030761719,300.3565979003906,293.1499938964844,293.1499938964844,280.6499938964844,32414.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044132590293884,1.0,0.0,0.0,3.700549364089966,3.700573205947876,9.1374641897346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.80810546875,0.0,1562.9366455078125,1895.4371337890625,0.0,2511.8427734375,0.9139956831932068,1.0,0.0,3.0,1.0,0.0
17911200,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9436516165733336,0.3084709942340851,0.2771519124507904,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8251345157623291,0.207741841673851,0.1975723206996917,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8608713150024414,0.2376814782619476,0.1667484790086746,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8021515011787415,0.1902195960283279,0.1810825616121292,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7262468338012695,0.1398231834173202,0.6343847513198853,285.0406188964844,284.95001220703125,297.2936096191406,294.32281494140625,298.2909545898437,297.34393310546875,285.0368957519531,1.0,0.33474001288414,1.0,1.0,0.0,1.0,-1.7486780881881714,1.7486757040023804,2.476086365277297e-06,1.3452410697937012,0.9707939624786376,0.9707939624786376,0.0,53.67023849487305,70.0,47688.68359375,0.0,464.7618408203125,1.0,280.9425354003906,284.0259704589844,297.2944030761719,300.3565979003906,293.1499938964844,293.1499938964844,280.6499938964844,32414.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044132590293884,1.0,0.0,0.0,3.700549364089966,3.700573205947876,9.1374641897346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.80810546875,0.0,1562.9366455078125,1895.4371337890625,0.0,2511.8427734375,0.9139956831932068,1.0,0.0,3.0,1.0,0.0
17911260,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9322904348373412,0.3103460073471069,0.2791543900966644,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.815995991230011,0.2081550359725952,0.1982067078351974,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.850950300693512,0.2381425946950912,0.1672869324684143,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7923498749732971,0.1905290782451629,0.1816069930791854,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7174123525619507,0.1395783424377441,0.6341937184333801,284.87420654296875,284.95001220703125,297.3407287597656,294.3238220214844,298.3381042480469,297.3407287597656,284.86285400390625,1.0,0.3380584716796875,1.0,1.0,0.0,1.0,-1.752893328666687,1.7528908252716064,2.487678557372419e-06,1.3485736846923828,0.8661690354347229,0.8661690354347229,0.0,56.42815399169922,70.0,48474.32421875,0.0,475.5894165039063,1.0,280.6850891113281,283.8348999023437,297.3665771484375,300.5807189941406,293.1499938964844,293.1499938964844,280.6499938964844,37030.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129221796989441,1.0,0.0,0.0,3.6852385997772217,3.685263156890869,9.062009667104576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.3173828125,0.0,1580.51416015625,1895.4371337890625,0.0,2590.12939453125,0.911529779434204,1.0,0.0,3.0,1.0,0.0
17911320,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9236828088760376,0.3115922510623932,0.2803590595722198,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8089648485183716,0.2083280980587005,0.1984886974096298,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8436709642410278,0.238320991396904,0.167502224445343,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7850653529167175,0.1906344145536422,0.1818227618932724,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.710512101650238,0.1392955034971237,0.6334499716758728,284.88153076171875,284.95001220703125,297.3759155273437,294.32421875,298.373291015625,297.3367004394531,284.8902587890625,1.0,0.3403393626213074,1.0,1.0,0.0,1.0,-1.7543041706085205,1.75430166721344,2.491563009243692e-06,1.349686861038208,0.8478217124938965,0.8478217124938965,0.0,58.527828216552734,58.0,48235.69921875,0.0,482.7384643554688,1.0,280.6572265625,283.8736267089844,297.35400390625,300.52203369140625,293.1499938964844,293.1499938964844,280.95001220703125,40007.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149184584617615,1.0,0.0,0.0,3.576820373535156,3.576844453811645,8.536651421309216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.7060546875,0.0,1482.6534423828125,1895.4371337890625,0.0,2608.55859375,0.8919321894645691,1.0,0.0,3.0,1.0,0.0
17911380,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9303027391433716,0.3157865107059479,0.2837679386138916,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8116050362586975,0.2092916220426559,0.1992188245058059,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8463724255561829,0.2394713014364242,0.1681388616561889,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7875645756721497,0.1913974285125732,0.1823750287294387,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7113377451896667,0.139049544930458,0.6316609382629395,285.0518493652344,284.95001220703125,297.45758056640625,294.323974609375,298.4549865722656,297.3369445800781,285.04754638671875,1.0,0.3400260806083679,1.0,1.0,0.0,1.0,-1.7585511207580566,1.758548617362976,2.503196128600393e-06,1.352973461151123,0.997100830078125,0.997100830078125,0.0,58.15109634399414,46.0,47998.65234375,0.0,484.2785339355469,1.0,280.9428100585937,284.0142517089844,297.30145263671875,300.3836975097656,293.1499938964844,293.1499938964844,280.6499938964844,31857.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060510754585266,1.0,0.0,0.0,3.7400221824646,3.740046262741089,9.333437560599124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.736328125,0.0,1603.8890380859375,1895.4371337890625,0.0,2526.876220703125,0.922519326210022,1.0,0.0,3.0,1.0,0.0
17911440,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9303027391433716,0.3157865107059479,0.2837679386138916,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8116050362586975,0.2092916220426559,0.1992188245058059,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8463724255561829,0.2394713014364242,0.1681388616561889,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7875645756721497,0.1913974285125732,0.1823750287294387,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7113377451896667,0.139049544930458,0.6316609382629395,285.0518493652344,284.95001220703125,297.45758056640625,294.323974609375,298.4549865722656,297.3369445800781,285.04754638671875,1.0,0.3400260806083679,1.0,1.0,0.0,1.0,-1.7585511207580566,1.758548617362976,2.503196128600393e-06,1.352973461151123,0.997100830078125,0.997100830078125,0.0,58.15109634399414,46.0,47998.65234375,0.0,484.2785339355469,1.0,280.9428100585937,284.0142517089844,297.30145263671875,300.3836975097656,293.1499938964844,293.1499938964844,280.6499938964844,31857.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060510754585266,1.0,0.0,0.0,3.7400221824646,3.740046262741089,9.333437560599124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.736328125,0.0,1603.8890380859375,1895.4371337890625,0.0,2526.876220703125,0.922519326210022,1.0,0.0,3.0,1.0,0.0
17911500,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9415464401245116,0.3175441920757293,0.2855186760425567,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8186106085777283,0.2096520364284515,0.1996016204357147,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.853757917881012,0.2398620247840881,0.1684735417366027,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.794779896736145,0.1916724890470504,0.1826666891574859,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7169187068939209,0.1388748288154602,0.6308754682540894,284.8927307128906,284.95001220703125,297.4981689453125,294.3232727050781,298.4955749511719,297.3353881835937,284.8734436035156,1.0,0.3384277522563934,1.0,1.0,0.0,1.0,-1.760924220085144,1.7609217166900637,2.5097695015574573e-06,1.3548556566238403,0.9029484391212464,0.9029484391212464,0.0,56.38433456420898,46.0,48850.5078125,0.0,480.4750671386719,1.0,280.6953125,283.8187255859375,297.3681335449219,300.6114501953125,293.1499938964844,293.1499938964844,280.6499938964844,35153.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141562342643738,1.0,0.0,0.0,3.75632119178772,3.756346225738525,9.414965802534424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.62646484375,0.0,1648.188232421875,1895.4371337890625,0.0,2601.51953125,0.9265008568763732,1.0,0.0,3.0,1.0,0.0
17911560,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.953969419002533,0.3189738094806671,0.2868045568466186,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8266852498054504,0.2098155170679092,0.1997392475605011,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8625845313072205,0.2400080114603042,0.1685723215341568,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8033086657524109,0.1917659193277359,0.1827333867549896,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7233402132987976,0.1385532021522522,0.629287600517273,284.8587951660156,284.95001220703125,297.53857421875,294.3222351074219,298.51739501953125,297.3310241699219,284.85595703125,1.0,0.3359602689743042,0.9593073725700378,0.9593073725700378,0.2000000029802322,1.0,-1.7609282732009888,1.5812419652938845,0.1796862483024597,1.1759700775146484,0.851539134979248,0.851539134979248,0.0,54.19095993041992,34.0,47447.1328125,0.0,473.50982666015625,1.0,280.6568603515625,283.7881774902344,297.35400390625,300.5321960449219,293.1499938964844,293.1499938964844,280.95001220703125,39864.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171447515487671,1.0,0.0,0.0,3.637255907058716,3.6372804641723633,8.827566375657625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.21337890625,0.0,1547.8526611328125,1895.4371337890625,0.0,2629.137939453125,0.9046218395233154,1.0,0.0,3.0,1.0,0.0
17911620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9767795205116272,0.3214342594146728,0.2887105047702789,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.843551516532898,0.2101895958185196,0.1998778730630874,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.881516695022583,0.2404194772243499,0.1686843037605285,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8202908635139465,0.1920281797647476,0.1827708035707473,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7368074655532837,0.1381790488958358,0.626682460308075,284.8717956542969,284.95001220703125,297.59600830078125,294.32012939453125,298.49176025390625,297.327880859375,284.8557434082031,1.0,0.3312212824821472,0.9011321663856506,0.9011321663856506,0.4859246611595154,1.0,-1.7604308128356934,1.0623334646224976,0.6980973482131958,0.6585952639579773,0.8248413801193237,0.8248413801193237,0.0,50.01898956298828,34.0,41498.609375,0.0,459.824462890625,1.0,280.92730712890625,283.7491149902344,297.2257080078125,300.06036376953125,293.1499938964844,293.1499938964844,280.95001220703125,39723.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995284199714661,1.0,0.0,0.0,3.5334625244140625,3.5334858894348145,8.330944751833158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.689453125,0.0,1434.3109130859375,1895.4371337890625,0.0,2467.114013671875,0.8814101815223694,1.0,0.0,3.0,1.0,0.0
17911680,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.987593710422516,0.3223564028739929,0.2895220518112182,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8531928658485413,0.2103147059679031,0.1999452859163284,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8922721743583679,0.2405493855476379,0.1687449216842651,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8293333649635315,0.1921118348836898,0.182796224951744,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7445523738861084,0.1380176544189453,0.6256660223007202,284.8119812011719,284.95001220703125,297.6188049316406,294.3191223144531,298.4781188964844,297.3265075683594,284.8028869628906,1.0,0.3290257751941681,0.8779220581054688,0.8779220581054688,0.6000000238418579,1.0,-1.7603681087493896,0.9053911566734314,0.8549769520759583,0.5019406676292419,0.7638192176818848,0.7638192176818848,0.0,47.99311828613281,25.0,39310.671875,0.0,453.5264892578125,1.0,280.9415588378906,283.69781494140625,297.1931457519531,299.9166564941406,293.1499938964844,293.1499938964844,281.25,44232.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900505661964417,1.0,0.0,0.0,3.4071569442749023,3.4071803092956543,7.746002097519522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.873046875,0.0,1336.90673828125,1895.4371337890625,0.0,2380.830078125,0.8550221920013428,1.0,0.0,3.0,1.0,0.0
17911740,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9988294839859008,0.3301488161087036,0.2435244619846344,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9199965596199036,0.2111391723155975,0.2001818567514419,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.966842532157898,0.2414866536855697,0.1689818054437637,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8906600475311279,0.1927654445171356,0.1828783899545669,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7989804148674011,0.1375341564416885,0.6219213008880615,284.92681884765625,284.95001220703125,297.6982421875,294.31475830078125,298.4962158203125,297.3402099609375,284.9458312988281,1.0,0.3215090930461883,0.7965367436408997,0.7965367436408997,1.0,1.0,-1.7812825441360474,0.7790191173553467,1.0022633075714111,0.3734546601772308,0.8079567551612854,0.8079567551612854,0.0,38.830223083496094,43.0,36656.875,0.0,418.8208312988281,1.0,281.2383117675781,283.8651428222656,297.1037292480469,299.4916076660156,293.1499938964844,293.1499938964844,281.54998779296875,37991.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415557503700256,1.0,0.0,0.0,3.3030154705047607,3.303036689758301,7.27971723790688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.755859375,0.0,1193.795166015625,1895.4371337890625,0.0,1952.8531494140625,0.8286486864089966,1.0,0.0,3.0,1.0,0.0
17911800,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9988294839859008,0.3301488161087036,0.2435244619846344,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9199965596199036,0.2111391723155975,0.2001818567514419,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.966842532157898,0.2414866536855697,0.1689818054437637,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8906600475311279,0.1927654445171356,0.1828783899545669,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7989804148674011,0.1375341564416885,0.6219213008880615,284.92681884765625,284.95001220703125,297.6982421875,294.31475830078125,298.4962158203125,297.3402099609375,284.9458312988281,1.0,0.3215090930461883,0.7965367436408997,0.7965367436408997,1.0,1.0,-1.7812825441360474,0.7790191173553467,1.0022633075714111,0.3734546601772308,0.8079567551612854,0.8079567551612854,0.0,38.830223083496094,43.0,36656.875,0.0,418.8208312988281,1.0,281.2383117675781,283.8651428222656,297.1037292480469,299.4916076660156,293.1499938964844,293.1499938964844,281.54998779296875,37991.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415557503700256,1.0,0.0,0.0,3.3030154705047607,3.303036689758301,7.27971723790688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.755859375,0.0,1193.795166015625,1895.4371337890625,0.0,1952.8531494140625,0.8286486864089966,1.0,0.0,3.0,1.0,0.0
17911860,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9990000128746032,0.3403451442718506,0.276933342218399,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8822879195213318,0.2126733660697937,0.2012991458177566,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.9260106086730956,0.2437200546264648,0.1701308637857437,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.855866014957428,0.1940293163061142,0.1838146597146988,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7659229636192322,0.1376566737890243,0.6215758919715881,285.1148376464844,284.95001220703125,297.7432556152344,294.3117980957031,298.5311584472656,297.3717346191406,284.9003295898437,1.0,0.3184521198272705,0.8085861802101135,0.8085861802101135,1.0,1.0,-1.7176247835159302,0.7638383507728577,0.9537863731384276,0.3058747351169586,0.958553910255432,0.958553910255432,0.0,40.68172073364258,43.0,34020.66796875,0.0,412.9581298828125,1.0,281.50201416015625,283.8535461425781,297.0951232910156,299.2968139648437,293.1499938964844,293.1499938964844,281.54998779296875,29218.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165246605873108,1.0,0.0,0.0,3.4323630332946777,3.43238377571106,7.861034987399762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.0732421875,0.0,1256.5302734375,1895.4371337890625,0.0,1743.5223388671875,0.8565680980682373,1.0,0.0,3.0,1.0,0.0
17911920,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.9990000128746032,0.3462924659252167,0.2812874019145965,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8793898224830627,0.2138599753379821,0.2024976909160614,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.9227604269981384,0.245071142911911,0.1712509989738464,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8530842661857605,0.1950965076684951,0.1848461925983429,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7636004686355591,0.1396461725234985,0.6256124377250671,284.7914123535156,284.95001220703125,297.7767944335937,294.309326171875,298.5594787597656,297.4052124023437,284.7470092773437,1.0,0.3169535100460052,0.8176133632659912,0.8176133632659912,1.0,1.0,-1.7004404067993164,0.742211103439331,0.95822936296463,0.3555907011032104,0.7562525868415833,0.7562525868415833,0.0,42.82251739501953,46.0,34424.0859375,0.0,416.8240661621094,1.0,281.53912353515625,283.8396911621094,297.1268615722656,299.309814453125,293.1499938964844,293.1499938964844,281.25,30579.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027297019958496,1.0,0.0,0.0,3.505489110946656,3.505510807037353,8.19955971564923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.99462890625,0.0,1339.30517578125,1895.4371337890625,0.0,1632.3619384765625,0.8696399927139282,1.0,0.0,3.0,1.0,0.0
17911980,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.3505714833736419,0.2644027471542358,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8991762399673462,0.2138538956642151,0.203132152557373,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9455946683883668,0.2445973306894302,0.1715141087770462,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8715704083442688,0.1950481384992599,0.1853953599929809,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7811645865440369,0.139027327299118,0.6291380524635315,284.9076538085937,284.95001220703125,297.8544311523437,294.3029479980469,298.60369873046875,297.4085693359375,284.91070556640625,1.0,0.3202120363712311,0.8386899828910828,0.8386899828910828,1.0,1.0,-1.7446547746658323,0.7662925124168396,0.9783623218536376,0.3661803603172302,0.8219186663627625,0.8219186663627625,0.0,40.929325103759766,64.0,36265.3046875,0.0,422.9096984863281,1.0,281.2599182128906,283.8135070800781,297.328125,299.73297119140625,293.1499938964844,293.1499938964844,281.54998779296875,38116.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115073800086975,1.0,0.0,0.0,3.388557910919189,3.388579845428467,7.661664653824118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.25732421875,0.0,1275.988525390625,1895.4371337890625,0.0,1702.7236328125,0.8474611043930054,1.0,0.0,3.0,1.0,0.0
17912040,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.3505714833736419,0.2644027471542358,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8991762399673462,0.2138538956642151,0.203132152557373,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9455946683883668,0.2445973306894302,0.1715141087770462,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8715704083442688,0.1950481384992599,0.1853953599929809,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7811645865440369,0.139027327299118,0.6291380524635315,284.9076538085937,284.95001220703125,297.8544311523437,294.3029479980469,298.60369873046875,297.4085693359375,284.91070556640625,1.0,0.3202120363712311,0.8386899828910828,0.8386899828910828,1.0,1.0,-1.7446547746658323,0.7662925124168396,0.9783623218536376,0.3661803603172302,0.8219186663627625,0.8219186663627625,0.0,40.929325103759766,64.0,36265.3046875,0.0,422.9096984863281,1.0,281.2599182128906,283.8135070800781,297.328125,299.73297119140625,293.1499938964844,293.1499938964844,281.54998779296875,38116.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115073800086975,1.0,0.0,0.0,3.388557910919189,3.388579845428467,7.661664653824118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.25732421875,0.0,1275.988525390625,1895.4371337890625,0.0,1702.7236328125,0.8474611043930054,1.0,0.0,3.0,1.0,0.0
17912100,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.3522509038448334,0.2746893167495727,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8876969218254089,0.2140640914440155,0.2032693922519683,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9319270253181458,0.2447573393583297,0.1715334802865982,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8607193827629089,0.1952006518840789,0.1854925602674484,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7706506252288818,0.1387660503387451,0.627967119216919,285.0511169433594,284.95001220703125,297.89288330078125,294.2994689941406,298.61767578125,297.402587890625,285.067138671875,1.0,0.3240797221660614,0.8492282629013062,0.8492282629013062,1.0,1.0,-1.7558785676956177,0.7726572751998901,0.9832212924957277,0.3700121641159057,0.9235637784004213,0.9235637784004213,0.0,42.810054779052734,64.0,35878.65625,0.0,435.1755676269531,1.0,281.4956970214844,283.9742126464844,297.28057861328125,299.5768737792969,293.1499938964844,293.1499938964844,281.54998779296875,32918.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075109481811523,1.0,0.0,0.0,3.443542957305908,3.443564414978028,7.912328214843001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.4404296875,0.0,1293.6217041015625,1895.4371337890625,0.0,1670.5247802734375,0.8596484065055847,1.0,0.0,3.0,1.0,0.0
17912160,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.3530000746250152,0.2885806560516357,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8735243082046509,0.2144875973463058,0.2036845982074737,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9149134159088136,0.2452047914266586,0.1718378365039825,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8475411534309387,0.1955460757017135,0.1858415603637695,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.757970929145813,0.1386237144470214,0.627577006816864,285.0762939453125,284.95001220703125,297.9310607910156,294.2958068847656,298.629150390625,297.3926086425781,285.07373046875,1.0,0.3293834626674652,0.8512074947357178,0.8512074947357178,1.0,1.0,-1.7733665704727173,0.7811973690986633,0.9921692609786988,0.3747763037681579,0.9814726114273072,0.9814726114273072,0.0,45.511112213134766,67.0,36320.40234375,0.0,453.8832092285156,1.0,281.54119873046875,283.9611511230469,297.2937316894531,299.6564025878906,293.1499938964844,293.1499938964844,281.25,30230.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078268527984619,1.0,0.0,0.0,3.591362237930298,3.5913848876953125,8.606206165495678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.72314453125,0.0,1426.4324951171875,1895.4371337890625,0.0,1673.0604248046875,0.8880151510238647,1.0,0.0,3.0,1.0,0.0
17912220,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.3513568043708801,0.310784101486206,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8531879186630249,0.2148002237081527,0.204305499792099,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8919687271118164,0.2454100251197815,0.1722570061683654,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.828723669052124,0.1957460641860962,0.1863440126180648,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7395752668380737,0.1378917396068573,0.6257903575897217,284.8845520019531,284.95001220703125,298.00360107421875,294.288330078125,298.640869140625,297.35552978515625,284.888671875,1.0,0.337237149477005,0.8550075888633728,0.8550075888633728,1.0,1.0,-1.7997428178787231,0.7940411567687988,1.0057016611099243,0.3821341395378113,0.8585350513458252,0.8585350513458252,0.0,50.04622650146485,67.0,37354.59375,0.0,484.1632080078125,1.0,281.258544921875,283.7572021484375,297.3651428222656,299.8710632324219,293.1499938964844,293.1499938964844,281.25,37817.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275083661079407,1.0,0.0,0.0,3.5677525997161865,3.5677762031555176,8.493423138133949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.39453125,0.0,1456.8677978515625,1895.4371337890625,0.0,1834.2349853515625,0.8875218033790588,1.0,0.0,3.0,1.0,0.0
17912280,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.3512525260448456,0.3116849660873413,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8524041771888733,0.2148070931434631,0.2043177187442779,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8910916447639465,0.2454117089509964,0.1722617447376251,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8279904127120972,0.1957485228776931,0.1863522678613662,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.738858699798584,0.1378527730703354,0.6256539821624756,284.886474609375,284.95001220703125,298.0066223144531,294.2880249023437,298.6412658691406,297.35382080078125,284.8910827636719,1.0,0.3375484943389892,0.8551658987998962,0.8551658987998962,1.0,1.0,-1.8006908893585205,0.794505774974823,1.0061851739883425,0.3823981285095215,0.8581277132034302,0.8581277132034302,0.0,50.2337646484375,70.0,37358.2890625,0.0,485.3424377441406,1.0,281.2572937011719,283.75958251953125,297.3624572753906,299.86688232421875,293.1499938964844,293.1499938964844,281.54998779296875,37929.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278711199760437,1.0,0.0,0.0,3.5627195835113525,3.562743186950684,8.469477279504645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.31298828125,0.0,1452.3084716796875,1895.4371337890625,0.0,1837.2623291015625,0.8866493105888367,1.0,0.0,3.0,1.0,0.0
