time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912340,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9785147905349731,0.3513929545879364,0.3160892724990845,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8279904127120972,0.2154422849416732,0.2049982100725174,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8635924458503723,0.2460663020610809,0.1727415323257446,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.803762674331665,0.1962305605411529,0.1869027614593505,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7163729667663574,0.137156143784523,0.6232163310050964,285.0517883300781,284.95001220703125,298.0810546875,294.27978515625,298.6602478027344,297.3280944824219,285.04803466796875,1.0,0.3442022800445556,0.8591243624687195,0.8591243624687195,1.0,1.0,-1.8052973747253416,0.797023355960846,1.0082740783691406,0.3840307295322418,1.0,1.0,0.0,56.38883972167969,73.0,36882.23828125,0.0,507.151611328125,1.0,281.5426940917969,283.9109191894531,297.267578125,299.6867370605469,293.1499938964844,293.1499938964844,281.25,31455.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209110260009766,1.0,0.0,0.0,3.727370977401733,3.727394819259644,9.27040105125343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.69189453125,0.0,1586.236572265625,1895.4371337890625,0.0,1779.5235595703125,0.9194228053092957,1.0,0.0,3.0,1.0,0.0
17912400,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9785147905349731,0.3513929545879364,0.3160892724990845,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8279904127120972,0.2154422849416732,0.2049982100725174,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8635924458503723,0.2460663020610809,0.1727415323257446,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.803762674331665,0.1962305605411529,0.1869027614593505,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7163729667663574,0.137156143784523,0.6232163310050964,285.0517883300781,284.95001220703125,298.0810546875,294.27978515625,298.6602478027344,297.3280944824219,285.04803466796875,1.0,0.3442022800445556,0.8591243624687195,0.8591243624687195,1.0,1.0,-1.8052973747253416,0.797023355960846,1.0082740783691406,0.3840307295322418,1.0,1.0,0.0,56.38883972167969,73.0,36882.23828125,0.0,507.151611328125,1.0,281.5426940917969,283.9109191894531,297.267578125,299.6867370605469,293.1499938964844,293.1499938964844,281.25,31455.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209110260009766,1.0,0.0,0.0,3.727370977401733,3.727394819259644,9.27040105125343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.69189453125,0.0,1586.236572265625,1895.4371337890625,0.0,1779.5235595703125,0.9194228053092957,1.0,0.0,3.0,1.0,0.0
17912460,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9574283361434937,0.3533737063407898,0.3180214166641235,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8100348114967346,0.215666577219963,0.2056043893098831,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8441613912582397,0.2461463361978531,0.1731308251619339,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7847726941108704,0.1963391155004501,0.1873847991228103,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.6977663636207581,0.1362745314836502,0.6207625269889832,284.8529052734375,284.95001220703125,298.1543273925781,294.271240234375,298.68560791015625,297.3153991699219,284.8577575683594,1.0,0.34963458776474,0.8589779138565063,0.8589779138565063,1.0,1.0,-1.806270122528076,0.7974759340286255,1.008794188499451,0.3843168020248413,0.8507428169250488,0.8507428169250488,0.0,61.83118438720703,61.0,37393.6953125,0.0,524.5708618164062,1.0,281.256591796875,283.7137756347656,297.3167419433594,299.8334655761719,293.1499938964844,293.1499938964844,281.54998779296875,39895.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347773909568787,1.0,0.0,0.0,3.62984299659729,3.6298675537109375,8.791620871306804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.1904296875,0.0,1539.84521484375,1895.4371337890625,0.0,1895.2667236328125,0.9028719663619996,1.0,0.0,3.0,1.0,0.0
17912520,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9574283361434937,0.3533737063407898,0.3180214166641235,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8100348114967346,0.215666577219963,0.2056043893098831,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8441613912582397,0.2461463361978531,0.1731308251619339,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7847726941108704,0.1963391155004501,0.1873847991228103,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.6977663636207581,0.1362745314836502,0.6207625269889832,284.8529052734375,284.95001220703125,298.1543273925781,294.271240234375,298.68560791015625,297.3153991699219,284.8577575683594,1.0,0.34963458776474,0.8589779138565063,0.8589779138565063,1.0,1.0,-1.806270122528076,0.7974759340286255,1.008794188499451,0.3843168020248413,0.8507428169250488,0.8507428169250488,0.0,61.83118438720703,61.0,37393.6953125,0.0,524.5708618164062,1.0,281.256591796875,283.7137756347656,297.3167419433594,299.8334655761719,293.1499938964844,293.1499938964844,281.54998779296875,39895.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347773909568787,1.0,0.0,0.0,3.62984299659729,3.6298675537109375,8.791620871306804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.1904296875,0.0,1539.84521484375,1895.4371337890625,0.0,1895.2667236328125,0.9028719663619996,1.0,0.0,3.0,1.0,0.0
17912580,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9612491726875304,0.3570733070373535,0.3208431303501129,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8112375736236572,0.2163199931383133,0.2060157507658004,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8452509641647339,0.2468014359474182,0.1733949780464172,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.785856306552887,0.1968380659818649,0.1876663565635681,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6971153020858765,0.135733351111412,0.6175690293312073,285.0365295410156,284.95001220703125,298.226318359375,294.2625427246094,298.7171936035156,297.3147277832031,285.0337829589844,1.0,0.3490665853023529,0.8588314652442932,0.8588314652442932,1.0,1.0,-1.8069697618484497,0.7978102564811707,1.0091595649719238,0.3844368457794189,0.9905455708503724,0.9905455708503724,0.0,61.64202499389648,49.0,36777.05078125,0.0,524.4525756835938,1.0,281.5429992675781,283.8881530761719,297.225830078125,299.6354064941406,293.1499938964844,293.1499938964844,281.25,32389.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225287556648254,1.0,0.0,0.0,3.7519590854644775,3.751983404159546,9.39311121328501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.79150390625,0.0,1621.8228759765625,1895.4371337890625,0.0,1792.8778076171875,0.9256730675697328,1.0,0.0,3.0,1.0,0.0
17912640,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9612491726875304,0.3570733070373535,0.3208431303501129,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8112375736236572,0.2163199931383133,0.2060157507658004,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8452509641647339,0.2468014359474182,0.1733949780464172,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.785856306552887,0.1968380659818649,0.1876663565635681,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6971153020858765,0.135733351111412,0.6175690293312073,285.0365295410156,284.95001220703125,298.226318359375,294.2625427246094,298.7171936035156,297.3147277832031,285.0337829589844,1.0,0.3490665853023529,0.8588314652442932,0.8588314652442932,1.0,1.0,-1.8069697618484497,0.7978102564811707,1.0091595649719238,0.3844368457794189,0.9905455708503724,0.9905455708503724,0.0,61.64202499389648,49.0,36777.05078125,0.0,524.4525756835938,1.0,281.5429992675781,283.8881530761719,297.225830078125,299.6354064941406,293.1499938964844,293.1499938964844,281.25,32389.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225287556648254,1.0,0.0,0.0,3.7519590854644775,3.751983404159546,9.39311121328501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.79150390625,0.0,1621.8228759765625,1895.4371337890625,0.0,1792.8778076171875,0.9256730675697328,1.0,0.0,3.0,1.0,0.0
17912700,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9703901410102844,0.358673483133316,0.3224577903747558,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8176471590995789,0.2165851891040802,0.2062962353229522,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8518888354301453,0.2470181286334991,0.1735982596874237,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7924315929412842,0.197035863995552,0.187873288989067,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7023608088493347,0.1354711502790451,0.6163084506988525,284.88330078125,284.95001220703125,298.2618408203125,294.2582397460937,298.7322692871094,297.3136291503906,284.8643493652344,1.0,0.3473545014858246,0.858758270740509,0.858758270740509,1.0,1.0,-1.808226466178894,0.7983989715576172,1.0098274946212769,0.3847706615924835,0.8963130712509155,0.8963130712509155,0.0,59.85545349121094,49.0,37574.68359375,0.0,519.7835083007812,1.0,281.2948913574219,283.6988525390625,297.29931640625,299.85284423828125,293.1499938964844,293.1499938964844,281.25,35654.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306942939758301,1.0,0.0,0.0,3.760169982910156,3.760195016860962,9.434269259145368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.87841796875,0.0,1656.5677490234375,1895.4371337890625,0.0,1860.889892578125,0.9276791214942932,1.0,0.0,3.0,1.0,0.0
17912760,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9808694124221802,0.3599201738834381,0.3235756456851959,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8257229328155518,0.2166653573513031,0.2063404470682144,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8605795502662659,0.2469963878393173,0.1735712736845016,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8009526133537292,0.1970639675855636,0.187863677740097,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7093156576156616,0.1350856572389602,0.6143434643745422,284.852783203125,284.95001220703125,298.2970275878906,294.2539367675781,298.7456359863281,297.3096618652344,284.8585510253906,1.0,0.3448158800601959,0.8589302897453308,0.8589302897453308,1.0,1.0,-1.8072205781936648,0.797931432723999,1.0092891454696655,0.3845292329788208,0.843771755695343,0.843771755695343,0.0,57.51861572265625,37.0,37227.46484375,0.0,511.9302978515625,1.0,281.2568054199219,283.7078857421875,297.2880859375,299.79132080078125,293.1499938964844,293.1499938964844,281.54998779296875,40749.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734244167804718,1.0,0.0,0.0,3.621464729309082,3.6214892864227295,8.751083555580408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3681640625,0.0,1536.9091796875,1895.4371337890625,0.0,1890.763671875,0.9017500281333924,1.0,0.0,3.0,1.0,0.0
17912820,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.3642999231815338,0.3184396624565124,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8496581315994263,0.2174589186906814,0.2066698521375656,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8872094750404358,0.247776061296463,0.1737672686576843,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8248269557952881,0.1976992487907409,0.1880593597888946,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7286553978919983,0.1347478032112121,0.6110848188400269,285.03485107421875,284.95001220703125,298.3663635253906,294.2455444335937,298.7785339355469,297.3136291503906,285.0303649902344,1.0,0.3377396762371063,0.8592744469642639,0.8592744469642639,1.0,1.0,-1.800557017326355,0.7947984933853149,1.00575852394104,0.3827843368053436,0.9835828542709352,0.9835828542709352,0.0,51.49381256103516,25.0,36530.55078125,0.0,488.4219665527344,1.0,281.5429382324219,283.87860107421875,297.2049865722656,299.6017150878906,293.1499938964844,293.1499938964844,281.25,32507.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721340537071228,1.0,0.0,0.0,3.74352502822876,3.743549346923828,9.350928849016782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.037109375,0.0,1612.9281005859375,1895.4371337890625,0.0,1783.06494140625,0.9238309860229492,1.0,0.0,3.0,1.0,0.0
17912880,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.3642999231815338,0.3184396624565124,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8496581315994263,0.2174589186906814,0.2066698521375656,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8872094750404358,0.247776061296463,0.1737672686576843,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8248269557952881,0.1976992487907409,0.1880593597888946,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7286553978919983,0.1347478032112121,0.6110848188400269,285.03485107421875,284.95001220703125,298.3663635253906,294.2455444335937,298.7785339355469,297.3136291503906,285.0303649902344,1.0,0.3377396762371063,0.8592744469642639,0.8592744469642639,1.0,1.0,-1.800557017326355,0.7947984933853149,1.00575852394104,0.3827843368053436,0.9835828542709352,0.9835828542709352,0.0,51.49381256103516,25.0,36530.55078125,0.0,488.4219665527344,1.0,281.5429382324219,283.87860107421875,297.2049865722656,299.6017150878906,293.1499938964844,293.1499938964844,281.25,32507.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721340537071228,1.0,0.0,0.0,3.74352502822876,3.743549346923828,9.350928849016782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.037109375,0.0,1612.9281005859375,1895.4371337890625,0.0,1783.06494140625,0.9238309860229492,1.0,0.0,3.0,1.0,0.0
17912940,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9990000128746032,0.3727563619613647,0.2929243743419647,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8738895654678345,0.2178050726652145,0.2070065587759018,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9139212965965272,0.2479282319545745,0.1739261299371719,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8470091223716736,0.1979276239871978,0.1882690638303756,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7468293905258179,0.1342526525259018,0.6084233522415161,284.831787109375,284.95001220703125,298.4342346191406,294.237548828125,298.8207092285156,297.33648681640625,284.83795166015625,1.0,0.3273831009864807,0.859618604183197,0.859618604183197,1.0,1.0,-1.7650445699691772,0.777914822101593,0.9871297478675842,0.3736384212970733,0.8137173652648926,0.8137173652648926,0.0,46.08673477172852,28.0,36287.12109375,0.0,450.51654052734375,1.0,281.2577209472656,283.6971130371094,297.2602233886719,299.7204895019531,293.1499938964844,293.1499938964844,281.54998779296875,42922.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311816215515137,1.0,0.0,0.0,3.545161485671997,3.5451855659484863,8.38620223930775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.44677734375,0.0,1469.935791015625,1895.4371337890625,0.0,1864.9801025390625,0.8862468004226685,1.0,0.0,3.0,1.0,0.0
17913000,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9990000128746032,0.3727563619613647,0.2929243743419647,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8738895654678345,0.2178050726652145,0.2070065587759018,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9139212965965272,0.2479282319545745,0.1739261299371719,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8470091223716736,0.1979276239871978,0.1882690638303756,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7468293905258179,0.1342526525259018,0.6084233522415161,284.831787109375,284.95001220703125,298.4342346191406,294.237548828125,298.8207092285156,297.33648681640625,284.83795166015625,1.0,0.3273831009864807,0.859618604183197,0.859618604183197,1.0,1.0,-1.7650445699691772,0.777914822101593,0.9871297478675842,0.3736384212970733,0.8137173652648926,0.8137173652648926,0.0,46.08673477172852,28.0,36287.12109375,0.0,450.51654052734375,1.0,281.2577209472656,283.6971130371094,297.2602233886719,299.7204895019531,293.1499938964844,293.1499938964844,281.54998779296875,42922.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311816215515137,1.0,0.0,0.0,3.545161485671997,3.5451855659484863,8.38620223930775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.44677734375,0.0,1469.935791015625,1895.4371337890625,0.0,1864.9801025390625,0.8862468004226685,1.0,0.0,3.0,1.0,0.0
17913060,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.3854395449161529,0.2731259763240814,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8956654667854309,0.2186181098222732,0.2074455320835113,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9395148754119872,0.2486896812915802,0.1741755157709121,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8670806884765625,0.1985793858766555,0.1885728240013122,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7633923888206482,0.1342605948448181,0.6069562435150146,285.0067749023437,284.95001220703125,298.5006408691406,294.23016357421875,298.8763427734375,297.38427734375,285.00274658203125,1.0,0.3205147385597229,0.8604789972305298,0.8604789972305298,1.0,1.0,-1.7406866550445557,0.7664850950241089,0.9742015600204468,0.367137610912323,0.9328522086143494,0.9328522086143494,0.0,42.22835159301758,31.0,35332.390625,0.0,424.42572021484375,1.0,281.5421142578125,283.8669128417969,297.1691589355469,299.496337890625,293.1499938964844,293.1499938964844,281.25,33342.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139515280723572,1.0,0.0,0.0,3.636573553085327,3.636596918106079,8.824254109640606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.935546875,0.0,1498.47216796875,1895.4371337890625,0.0,1722.54736328125,0.9002524018287659,1.0,0.0,3.0,1.0,0.0
17913120,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.3854395449161529,0.2731259763240814,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8956654667854309,0.2186181098222732,0.2074455320835113,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9395148754119872,0.2486896812915802,0.1741755157709121,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8670806884765625,0.1985793858766555,0.1885728240013122,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7633923888206482,0.1342605948448181,0.6069562435150146,285.0067749023437,284.95001220703125,298.5006408691406,294.23016357421875,298.8763427734375,297.38427734375,285.00274658203125,1.0,0.3205147385597229,0.8604789972305298,0.8604789972305298,1.0,1.0,-1.7406866550445557,0.7664850950241089,0.9742015600204468,0.367137610912323,0.9328522086143494,0.9328522086143494,0.0,42.22835159301758,31.0,35332.390625,0.0,424.42572021484375,1.0,281.5421142578125,283.8669128417969,297.1691589355469,299.496337890625,293.1499938964844,293.1499938964844,281.25,33342.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139515280723572,1.0,0.0,0.0,3.636573553085327,3.636596918106079,8.824254109640606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.935546875,0.0,1498.47216796875,1895.4371337890625,0.0,1722.54736328125,0.9002524018287659,1.0,0.0,3.0,1.0,0.0
17913180,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.3972425162792206,0.2601023912429809,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9119676947593688,0.2191113978624344,0.2079803496599197,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9571479558944702,0.2489784210920334,0.1744661331176757,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8820401430130005,0.1989405900239944,0.1889711022377014,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7758684754371643,0.1342373341321945,0.6068170666694641,284.8555603027344,284.95001220703125,298.5654602050781,294.2235717773437,298.927978515625,297.426025390625,284.86590576171875,1.0,0.3162486553192138,0.8613394498825073,0.8613394498825073,1.0,1.0,-1.7263493537902832,0.759784996509552,0.9665643572807312,0.363377958536148,0.793755292892456,0.793755292892456,0.0,39.8729248046875,49.0,35310.65625,0.0,409.13372802734375,1.0,281.2579345703125,283.74053955078125,297.2349548339844,299.6224060058594,293.1499938964844,293.1499938964844,281.54998779296875,43347.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212051153182983,1.0,0.0,0.0,3.3870387077331543,3.387061595916748,7.654795695088978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.88818359375,0.0,1310.8310546875,1895.4371337890625,0.0,1781.9481201171875,0.8531144261360168,1.0,0.0,3.0,1.0,0.0
17913240,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.3972425162792206,0.2601023912429809,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9119676947593688,0.2191113978624344,0.2079803496599197,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9571479558944702,0.2489784210920334,0.1744661331176757,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8820401430130005,0.1989405900239944,0.1889711022377014,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7758684754371643,0.1342373341321945,0.6068170666694641,284.8555603027344,284.95001220703125,298.5654602050781,294.2235717773437,298.927978515625,297.426025390625,284.86590576171875,1.0,0.3162486553192138,0.8613394498825073,0.8613394498825073,1.0,1.0,-1.7263493537902832,0.759784996509552,0.9665643572807312,0.363377958536148,0.793755292892456,0.793755292892456,0.0,39.8729248046875,49.0,35310.65625,0.0,409.13372802734375,1.0,281.2579345703125,283.74053955078125,297.2349548339844,299.6224060058594,293.1499938964844,293.1499938964844,281.54998779296875,43347.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212051153182983,1.0,0.0,0.0,3.3870387077331543,3.387061595916748,7.654795695088978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.88818359375,0.0,1310.8310546875,1895.4371337890625,0.0,1781.9481201171875,0.8531144261360168,1.0,0.0,3.0,1.0,0.0
17913300,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.4026817679405212,0.2615406811237335,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.910575032234192,0.2195308059453964,0.2082497179508209,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.955573558807373,0.2493499368429184,0.1746021211147308,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8807417750358582,0.1992756575345993,0.1891735345125198,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7744852900505066,0.1343360543251037,0.6068946123123169,285.01422119140625,284.95001220703125,298.5972900390625,294.2206115722656,298.9520874023437,297.4439392089844,285.0299987792969,1.0,0.3173147439956665,0.8617696762084961,0.8617696762084961,1.0,1.0,-1.7288835048675537,0.7610619068145752,0.9678215384483336,0.3639321625232696,0.8924290537834167,0.8924290537834167,0.0,40.13969421386719,49.0,34818.578125,0.0,411.38287353515625,1.0,281.4942932128906,283.907958984375,297.1578674316406,299.408935546875,293.1499938964844,293.1499938964844,281.54998779296875,35220.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710957407951355,1.0,0.0,0.0,3.430417060852051,3.430438995361328,7.852124213059142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.77880859375,0.0,1296.83544921875,1895.4371337890625,0.0,1698.2764892578125,0.8589259386062622,1.0,0.0,3.0,1.0,0.0
17913360,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.407073438167572,0.2677880525588989,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9037641286849976,0.2201158106327057,0.2087861746549606,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9481948018074036,0.2499172091484069,0.1749813705682754,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8744789361953735,0.1997624039649963,0.1896218359470367,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7687979340553284,0.1345343887805938,0.6078214049339294,285.04156494140625,284.95001220703125,298.6286926269531,294.2179260253906,298.9723815917969,297.45513916015625,285.0397033691406,1.0,0.3201679289340973,0.8622549176216125,0.8622549176216125,1.0,1.0,-1.7391278743743896,0.7659740447998047,0.973153829574585,0.3665904700756073,0.9396974444389344,0.9396974444389344,0.0,41.329288482666016,67.0,35115.55078125,0.0,420.8536987304688,1.0,281.540771484375,283.9017333984375,297.1671142578125,299.4620666503906,293.1499938964844,293.1499938964844,281.25,31802.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060282826423645,1.0,0.0,0.0,3.5575945377349854,3.557616949081421,8.44512726416724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.92041015625,0.0,1402.16162109375,1895.4371337890625,0.0,1658.6483154296875,0.8816342353820801,1.0,0.0,3.0,1.0,0.0
17913420,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.410657525062561,0.2934735417366028,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8771664500236511,0.2207294106483459,0.2097009718418121,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.916466474533081,0.2502880990505218,0.1755301654338836,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8495362401008606,0.2002250403165817,0.1903817802667617,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7465724349021912,0.1344162970781326,0.6089038252830505,284.8964233398437,284.95001220703125,298.6902160644531,294.2134704589844,298.9940490722656,297.4440612792969,284.9043884277344,1.0,0.3303890824317932,0.8632254600524902,0.8632254600524902,1.0,1.0,-1.7739272117614746,0.782582700252533,0.9913445115089417,0.3757359087467193,0.8334149122238159,0.8334149122238159,0.0,46.35889434814453,85.0,36141.421875,0.0,456.7860412597656,1.0,281.25860595703125,283.7511291503906,297.25604248046875,299.67315673828125,293.1499938964844,293.1499938964844,281.54998779296875,39287.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195022702217102,1.0,0.0,0.0,3.457984447479248,3.458007335662842,7.97883330960758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.7021484375,0.0,1353.1527099609375,1895.4371337890625,0.0,1767.92822265625,0.8652505874633789,1.0,0.0,3.0,1.0,0.0
17913480,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.410657525062561,0.2934735417366028,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8771664500236511,0.2207294106483459,0.2097009718418121,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.916466474533081,0.2502880990505218,0.1755301654338836,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8495362401008606,0.2002250403165817,0.1903817802667617,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7465724349021912,0.1344162970781326,0.6089038252830505,284.8964233398437,284.95001220703125,298.6902160644531,294.2134704589844,298.9940490722656,297.4440612792969,284.9043884277344,1.0,0.3303890824317932,0.8632254600524902,0.8632254600524902,1.0,1.0,-1.7739272117614746,0.782582700252533,0.9913445115089417,0.3757359087467193,0.8334149122238159,0.8334149122238159,0.0,46.35889434814453,85.0,36141.421875,0.0,456.7860412597656,1.0,281.25860595703125,283.7511291503906,297.25604248046875,299.67315673828125,293.1499938964844,293.1499938964844,281.54998779296875,39287.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195022702217102,1.0,0.0,0.0,3.457984447479248,3.458007335662842,7.97883330960758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.7021484375,0.0,1353.1527099609375,1895.4371337890625,0.0,1767.92822265625,0.8652505874633789,1.0,0.0,3.0,1.0,0.0
17913540,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.4095363020896911,0.3316932022571563,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8439129590988159,0.2217207998037338,0.21075139939785,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.879082977771759,0.2511512339115143,0.1761841624975204,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8186940550804138,0.2010193169116974,0.1912632137537002,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.718728244304657,0.1341970562934875,0.6091089844703674,285.091064453125,284.95001220703125,298.75,294.2104187011719,298.9983825683594,297.4021911621094,285.0910949707031,1.0,0.3453567922115326,0.8641960024833679,0.8641960024833679,1.0,1.0,-1.8231602907180784,0.8060950040817261,1.0170652866363523,0.3886969685554504,1.0,1.0,0.0,54.5433464050293,103.0,36479.546875,0.0,513.2146606445312,1.0,281.5413513183594,283.9163818359375,297.1982116699219,299.5664978027344,293.1499938964844,293.1499938964844,281.25,30530.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123638987541199,1.0,0.0,0.0,3.6717369556427,3.671760082244873,8.995729672278685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.61376953125,0.0,1516.3194580078125,1895.4371337890625,0.0,1709.659423828125,0.906315803527832,1.0,0.0,3.0,1.0,0.0
17913600,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.4095363020896911,0.3316932022571563,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8439129590988159,0.2217207998037338,0.21075139939785,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.879082977771759,0.2511512339115143,0.1761841624975204,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8186940550804138,0.2010193169116974,0.1912632137537002,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.718728244304657,0.1341970562934875,0.6091089844703674,285.091064453125,284.95001220703125,298.75,294.2104187011719,298.9983825683594,297.4021911621094,285.0910949707031,1.0,0.3453567922115326,0.8641960024833679,0.8641960024833679,1.0,1.0,-1.8231602907180784,0.8060950040817261,1.0170652866363523,0.3886969685554504,1.0,1.0,0.0,54.5433464050293,103.0,36479.546875,0.0,513.2146606445312,1.0,281.5413513183594,283.9163818359375,297.1982116699219,299.5664978027344,293.1499938964844,293.1499938964844,281.25,30530.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123638987541199,1.0,0.0,0.0,3.6717369556427,3.671760082244873,8.995729672278685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.61376953125,0.0,1516.3194580078125,1895.4371337890625,0.0,1709.659423828125,0.906315803527832,1.0,0.0,3.0,1.0,0.0
17913660,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9832172989845276,0.4035391211509704,0.3648984134197235,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8035454750061035,0.2225443422794342,0.2121165990829467,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8354784846305847,0.2516561448574066,0.1770195811986923,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7772316336631775,0.2016813308000564,0.1924611032009124,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.679862380027771,0.1337095201015472,0.6096974015235901,284.9165344238281,284.95001220703125,298.80712890625,294.206787109375,298.9874572753906,297.33544921875,284.9150390625,1.0,0.3630817234516144,0.8636508584022522,0.8636508584022522,1.0,1.0,-1.861605763435364,0.8241392970085144,1.0374664068222046,0.3996532559394836,0.9132257103919984,0.9132257103919984,0.0,67.80404663085938,91.0,37944.62890625,0.0,582.9940185546875,1.0,281.25738525390625,283.7077331542969,297.2825927734375,299.8168640136719,293.1499938964844,293.1499938964844,280.95001220703125,35718.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324129939079285,1.0,0.0,0.0,3.707812786102295,3.7078373432159424,9.17336933525803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.26611328125,0.0,1596.30126953125,1895.4371337890625,0.0,1875.330810546875,0.917676329612732,1.0,0.0,3.0,1.0,0.0
17913720,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9832172989845276,0.4035391211509704,0.3648984134197235,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8035454750061035,0.2225443422794342,0.2121165990829467,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8354784846305847,0.2516561448574066,0.1770195811986923,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7772316336631775,0.2016813308000564,0.1924611032009124,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.679862380027771,0.1337095201015472,0.6096974015235901,284.9165344238281,284.95001220703125,298.80712890625,294.206787109375,298.9874572753906,297.33544921875,284.9150390625,1.0,0.3630817234516144,0.8636508584022522,0.8636508584022522,1.0,1.0,-1.861605763435364,0.8241392970085144,1.0374664068222046,0.3996532559394836,0.9132257103919984,0.9132257103919984,0.0,67.80404663085938,91.0,37944.62890625,0.0,582.9940185546875,1.0,281.25738525390625,283.7077331542969,297.2825927734375,299.8168640136719,293.1499938964844,293.1499938964844,280.95001220703125,35718.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324129939079285,1.0,0.0,0.0,3.707812786102295,3.7078373432159424,9.17336933525803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.26611328125,0.0,1596.30126953125,1895.4371337890625,0.0,1875.330810546875,0.917676329612732,1.0,0.0,3.0,1.0,0.0
17913780,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.956192433834076,0.4024907946586609,0.3626000881195068,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7830944061279297,0.2233067899942398,0.2130903899669647,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.815513551235199,0.2519733607769012,0.1774353981018066,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7578984498977661,0.2023076564073562,0.1933064758777618,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6607153415679932,0.1332160085439682,0.6086032390594482,284.8409423828125,284.95001220703125,298.8609313964844,294.20074462890625,298.99493408203125,297.3051147460937,284.8540954589844,1.0,0.3702883124351501,0.8631057143211365,0.8631057143211365,1.0,1.0,-1.866464257240296,0.826559841632843,1.0399043560028076,0.4003437161445617,0.7832356691360474,0.7832356691360474,0.0,75.67061614990234,79.0,37895.421875,0.0,609.4813842773438,1.0,280.95849609375,283.6589660644531,297.2495422363281,299.81134033203125,293.1499938964844,293.1499938964844,281.25,45091.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465212941169739,1.0,0.0,0.0,3.341439247131348,3.3414618968963623,7.450071279890835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.33984375,0.0,1278.484375,1895.4371337890625,0.0,1995.4320068359373,0.8458815217018127,1.0,0.0,3.0,1.0,0.0
17913840,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.956192433834076,0.4024907946586609,0.3626000881195068,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7830944061279297,0.2233067899942398,0.2130903899669647,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.815513551235199,0.2519733607769012,0.1774353981018066,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7578984498977661,0.2023076564073562,0.1933064758777618,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6607153415679932,0.1332160085439682,0.6086032390594482,284.8409423828125,284.95001220703125,298.8609313964844,294.20074462890625,298.99493408203125,297.3051147460937,284.8540954589844,1.0,0.3702883124351501,0.8631057143211365,0.8631057143211365,1.0,1.0,-1.866464257240296,0.826559841632843,1.0399043560028076,0.4003437161445617,0.7832356691360474,0.7832356691360474,0.0,75.67061614990234,79.0,37895.421875,0.0,609.4813842773438,1.0,280.95849609375,283.6589660644531,297.2495422363281,299.81134033203125,293.1499938964844,293.1499938964844,281.25,45091.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465212941169739,1.0,0.0,0.0,3.341439247131348,3.3414618968963623,7.450071279890835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.33984375,0.0,1278.484375,1895.4371337890625,0.0,1995.4320068359373,0.8458815217018127,1.0,0.0,3.0,1.0,0.0
17913900,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.953990399837494,0.4042152166366577,0.3635331690311432,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7814512848854065,0.2241148352622985,0.2136959433555603,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8136419057846069,0.2526445388793945,0.1777565479278564,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.756349503993988,0.2030169069766998,0.1938335597515106,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6586765050888062,0.1333424597978592,0.6085776090621948,284.99835205078125,284.95001220703125,298.8866271972656,294.19683837890625,299.0071105957031,297.30615234375,285.0111083984375,1.0,0.3714195191860199,0.8628331422805786,0.8628331422805786,1.0,1.0,-1.8692947626113887,0.8278988599777222,1.041395902633667,0.4010240435600281,0.8770208358764648,0.8770208358764648,0.0,76.6916732788086,79.0,37412.2578125,0.0,614.780517578125,1.0,281.1943054199219,283.8174133300781,297.1528625488281,299.5709533691406,293.1499938964844,293.1499938964844,281.25,35781.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371228337287903,1.0,0.0,0.0,3.3943045139312744,3.3943259716033936,7.687672791689693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.75927734375,0.0,1265.3460693359375,1895.4371337890625,0.0,1915.1212158203125,0.8514747619628906,1.0,0.0,3.0,1.0,0.0
17913960,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9581420421600342,0.4064666032791137,0.365344762802124,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7844521403312683,0.2251519411802292,0.2145595103502273,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8163216710090637,0.2535618841648102,0.1783104687929153,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7591028213500977,0.2039428949356079,0.1945963054895401,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6606796383857727,0.1337096244096756,0.609606921672821,285.0145263671875,284.95001220703125,298.9115600585937,294.1924133300781,299.0215148925781,297.31182861328125,285.01220703125,1.0,0.3714503049850464,0.8626869320869446,0.8626869320869446,1.0,1.0,-1.8753215074539185,0.8307676911354065,1.0445538759231567,0.402579665184021,0.9094427824020386,0.9094427824020386,0.0,76.06786346435547,67.0,37614.76953125,0.0,617.17724609375,1.0,281.2406005859375,283.8073425292969,297.1492614746094,299.6049194335937,293.1499938964844,293.1499938964844,280.95001220703125,32680.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323604226112366,1.0,0.0,0.0,3.50497841835022,3.505000352859497,8.19717058675451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12353515625,0.0,1353.877197265625,1895.4371337890625,0.0,1874.888671875,0.8703579306602478,1.0,0.0,3.0,1.0,0.0
17914020,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.974635124206543,0.4099457859992981,0.368522971868515,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7979644536972046,0.2269039750099182,0.2161270678043365,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8285255432128906,0.2548654675483703,0.1791963875293731,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7717462778091431,0.2055155932903289,0.1959844678640365,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6714420914649963,0.1344249546527862,0.6120281219482422,284.8900146484375,284.95001220703125,298.959228515625,294.1820373535156,299.04571533203125,297.3166809082031,284.8983764648437,1.0,0.3688854575157165,0.8623945713043213,0.8623945713043213,1.0,1.0,-1.8866606950759888,0.8361471891403198,1.050513505935669,0.4055802822113037,0.8028738498687744,0.8028738498687744,0.0,72.02645874023438,55.0,38089.8671875,0.0,612.50048828125,1.0,280.9588623046875,283.6888732910156,297.211669921875,299.7593078613281,293.1499938964844,293.1499938964844,281.25,40893.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742977499961853,1.0,0.0,0.0,3.3272054195404053,3.3272273540496826,7.386735774161934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.72314453125,0.0,1236.1976318359375,1895.4371337890625,0.0,1965.011474609375,0.8383304476737976,1.0,0.0,3.0,1.0,0.0
17914080,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.974635124206543,0.4099457859992981,0.368522971868515,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7979644536972046,0.2269039750099182,0.2161270678043365,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8285255432128906,0.2548654675483703,0.1791963875293731,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7717462778091431,0.2055155932903289,0.1959844678640365,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6714420914649963,0.1344249546527862,0.6120281219482422,284.8900146484375,284.95001220703125,298.959228515625,294.1820373535156,299.04571533203125,297.3166809082031,284.8983764648437,1.0,0.3688854575157165,0.8623945713043213,0.8623945713043213,1.0,1.0,-1.8866606950759888,0.8361471891403198,1.050513505935669,0.4055802822113037,0.8028738498687744,0.8028738498687744,0.0,72.02645874023438,55.0,38089.8671875,0.0,612.50048828125,1.0,280.9588623046875,283.6888732910156,297.211669921875,299.7593078613281,293.1499938964844,293.1499938964844,281.25,40893.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742977499961853,1.0,0.0,0.0,3.3272054195404053,3.3272273540496826,7.386735774161934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.72314453125,0.0,1236.1976318359375,1895.4371337890625,0.0,1965.011474609375,0.8383304476737976,1.0,0.0,3.0,1.0,0.0
17914140,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.4148568511009216,0.3719186782836914,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8219404816627502,0.229309931397438,0.2178981900215149,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8517439365386963,0.2569149434566498,0.1802317053079605,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7957647442817688,0.2076918631792068,0.1975557506084442,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6926285028457642,0.1356914192438125,0.615522027015686,285.0408935546875,284.95001220703125,299.0041809082031,294.1697692871094,299.0740051269531,297.3308410644531,285.0375366210937,1.0,0.3638904094696045,0.862102210521698,0.862102210521698,1.0,1.0,-1.9000989198684688,0.8425413966178894,1.057557463645935,0.4091017842292785,0.9366186261177064,0.9366186261177064,0.0,65.01502990722656,43.0,37948.375,0.0,599.7039794921875,1.0,281.2405700683594,283.8165283203125,297.1408386230469,299.61102294921875,293.1499938964844,293.1499938964844,280.95001220703125,31286.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326346039772034,1.0,0.0,0.0,3.5257201194763184,3.525742053985596,8.29447571959463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.61328125,0.0,1365.1768798828125,1895.4371337890625,0.0,1877.1959228515625,0.8738681077957153,1.0,0.0,3.0,1.0,0.0
