time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914200,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.4148568511009216,0.3719186782836914,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8219404816627502,0.229309931397438,0.2178981900215149,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8517439365386963,0.2569149434566498,0.1802317053079605,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7957647442817688,0.2076918631792068,0.1975557506084442,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6926285028457642,0.1356914192438125,0.615522027015686,285.0408935546875,284.95001220703125,299.0041809082031,294.1697692871094,299.0740051269531,297.3308410644531,285.0375366210937,1.0,0.3638904094696045,0.862102210521698,0.862102210521698,1.0,1.0,-1.9000989198684688,0.8425413966178894,1.057557463645935,0.4091017842292785,0.9366186261177064,0.9366186261177064,0.0,65.01502990722656,43.0,37948.375,0.0,599.7039794921875,1.0,281.2405700683594,283.8165283203125,297.1408386230469,299.61102294921875,293.1499938964844,293.1499938964844,280.95001220703125,31286.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326346039772034,1.0,0.0,0.0,3.5257201194763184,3.525742053985596,8.29447571959463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.61328125,0.0,1365.1768798828125,1895.4371337890625,0.0,1877.1959228515625,0.8738681077957153,1.0,0.0,3.0,1.0,0.0
17914260,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.4223533570766449,0.3479971587657928,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8422949314117432,0.231359452009201,0.2197762876749038,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8732913136482239,0.2584017515182495,0.1812719404697418,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8168519735336304,0.2095459550619125,0.1992377787828445,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7117361426353455,0.1368856132030487,0.6201846599578857,284.868408203125,284.95001220703125,299.0466003417969,294.1557922363281,299.10595703125,297.3551940917969,284.8753967285156,1.0,0.3559418320655823,0.8619314432144165,0.8619314432144165,1.0,1.0,-1.8825994729995728,0.8341047763824463,1.0484946966171265,0.4046975970268249,0.800584614276886,0.800584614276886,0.0,59.23280715942383,31.0,38040.12890625,0.0,568.5315551757812,1.0,280.95849609375,283.6574401855469,297.1950378417969,299.75439453125,293.1499938964844,293.1499938964844,281.25,41315.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456661462783813,1.0,0.0,0.0,3.360273838043213,3.3602962493896484,7.534296173616895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.14697265625,0.0,1270.704345703125,1895.4371337890625,0.0,1988.076416015625,0.8452222943305969,1.0,0.0,3.0,1.0,0.0
17914320,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.4223533570766449,0.3479971587657928,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8422949314117432,0.231359452009201,0.2197762876749038,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8732913136482239,0.2584017515182495,0.1812719404697418,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8168519735336304,0.2095459550619125,0.1992377787828445,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7117361426353455,0.1368856132030487,0.6201846599578857,284.868408203125,284.95001220703125,299.0466003417969,294.1557922363281,299.10595703125,297.3551940917969,284.8753967285156,1.0,0.3559418320655823,0.8619314432144165,0.8619314432144165,1.0,1.0,-1.8825994729995728,0.8341047763824463,1.0484946966171265,0.4046975970268249,0.800584614276886,0.800584614276886,0.0,59.23280715942383,31.0,38040.12890625,0.0,568.5315551757812,1.0,280.95849609375,283.6574401855469,297.1950378417969,299.75439453125,293.1499938964844,293.1499938964844,281.25,41315.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456661462783813,1.0,0.0,0.0,3.360273838043213,3.3602962493896484,7.534296173616895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.14697265625,0.0,1270.704345703125,1895.4371337890625,0.0,1988.076416015625,0.8452222943305969,1.0,0.0,3.0,1.0,0.0
17914380,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.4367194771766662,0.3153384625911712,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8724729418754578,0.2339605242013931,0.2217772603034973,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9051703214645386,0.2605349123477936,0.1823965311050415,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8447976112365723,0.2118960171937942,0.2010211944580078,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7363015413284302,0.1386494189500808,0.6259575486183167,285.00341796875,284.95001220703125,299.0867004394531,294.14031982421875,299.157958984375,297.4178466796875,284.99835205078125,1.0,0.3455473184585571,0.861760675907135,0.861760675907135,1.0,1.0,-1.856223106384277,0.821496844291687,1.0347262620925903,0.3977496922016144,0.9057198762893676,0.9057198762893676,0.0,52.192832946777344,34.0,37224.8828125,0.0,527.9099731445312,1.0,281.240478515625,283.7833557128906,297.1000366210937,299.5441589355469,293.1499938964844,293.1499938964844,280.95001220703125,32648.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329601645469666,1.0,0.0,0.0,3.503846406936645,3.503868341445923,8.191876759156003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.580078125,0.0,1352.4906005859375,1895.4371337890625,0.0,1879.9375,0.8698093295097351,1.0,0.0,3.0,1.0,0.0
17914440,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.4367194771766662,0.3153384625911712,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8724729418754578,0.2339605242013931,0.2217772603034973,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9051703214645386,0.2605349123477936,0.1823965311050415,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8447976112365723,0.2118960171937942,0.2010211944580078,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7363015413284302,0.1386494189500808,0.6259575486183167,285.00341796875,284.95001220703125,299.0867004394531,294.14031982421875,299.157958984375,297.4178466796875,284.99835205078125,1.0,0.3455473184585571,0.861760675907135,0.861760675907135,1.0,1.0,-1.856223106384277,0.821496844291687,1.0347262620925903,0.3977496922016144,0.9057198762893676,0.9057198762893676,0.0,52.192832946777344,34.0,37224.8828125,0.0,527.9099731445312,1.0,281.240478515625,283.7833557128906,297.1000366210937,299.5441589355469,293.1499938964844,293.1499938964844,280.95001220703125,32648.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329601645469666,1.0,0.0,0.0,3.503846406936645,3.503868341445923,8.191876759156003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.580078125,0.0,1352.4906005859375,1895.4371337890625,0.0,1879.9375,0.8698093295097351,1.0,0.0,3.0,1.0,0.0
17914500,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.4450496435165405,0.30125293135643,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.88770592212677,0.2351965457201004,0.2229329645633697,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9221040606498718,0.2614689469337463,0.1830703765153885,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8588024377822876,0.213014081120491,0.2020576149225235,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7484251856803894,0.1396296769380569,0.6299342513084412,284.85650634765625,284.95001220703125,299.10595703125,294.1320495605469,299.18756103515625,297.4561767578125,284.8421630859375,1.0,0.3419672846794128,0.8616752624511719,0.8616752624511719,1.0,1.0,-1.847517371177673,0.8173649311065674,1.030152440071106,0.3953516483306885,0.8044039607048035,0.8044039607048035,0.0,49.412899017333984,34.0,37689.296875,0.0,513.3069458007812,1.0,281.0011901855469,283.61846923828125,297.1622619628906,299.7318725585937,293.1499938964844,293.1499938964844,280.95001220703125,38305.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739653468132019,1.0,0.0,0.0,3.4551210403442383,3.455143690109253,7.965625172801083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.8193359375,0.0,1343.2978515625,1895.4371337890625,0.0,1936.6287841796875,0.8604186177253723,1.0,0.0,3.0,1.0,0.0
17914560,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.4532219469547272,0.2899780571460724,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9008095264434814,0.2363464534282684,0.223946213722229,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9368992447853088,0.2622751295566559,0.1835857629776001,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8710651993751526,0.2140502035617828,0.2029653489589691,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.759245753288269,0.140605092048645,0.6338568329811096,284.8755187988281,284.95001220703125,299.1247253417969,294.1235046386719,299.2164001464844,297.4933166503906,284.885009765625,1.0,0.3391829431056976,0.8620522618293762,0.8620522618293762,1.0,1.0,-1.8416115045547483,0.814590573310852,1.0270209312438965,0.3937863707542419,0.7840269207954407,0.7840269207954407,0.0,47.2993049621582,37.0,37188.921875,0.0,502.75982666015625,1.0,280.959716796875,283.67889404296875,297.1412658691406,299.6441345214844,293.1499938964844,293.1499938964844,281.25,42307.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412679195404053,1.0,0.0,0.0,3.2598226070404053,3.2598440647125244,7.09057133008173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.818359375,0.0,1183.01025390625,1895.4371337890625,0.0,1950.395263671875,0.8251439929008484,1.0,0.0,3.0,1.0,0.0
17914620,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.4651025533676147,0.2765685021877289,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9190461039543152,0.2384040355682373,0.2256083488464355,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9554370641708374,0.2639558315277099,0.1845219880342483,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8873913288116455,0.2159035950899124,0.2044542878866195,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7739714980125427,0.142306387424469,0.6403733491897583,285.0326232910156,284.95001220703125,299.14990234375,294.1111755371094,299.2572631835937,297.54669189453125,285.03240966796875,1.0,0.3365277945995331,0.8625741600990295,0.8625741600990295,1.0,1.0,-1.8382364511489868,0.813047468662262,1.02518892288208,0.3928665816783905,0.8951610326766968,0.8951610326766968,0.0,44.967430114746094,37.0,36789.8984375,0.0,493.2445983886719,1.0,281.2200622558594,283.8217468261719,297.0536804199219,299.4397277832031,293.1499938964844,293.1499938964844,281.25,32427.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295870184898376,1.0,0.0,0.0,3.381087303161621,3.381108283996582,7.6279195582174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.837890625,0.0,1229.3011474609375,1895.4371337890625,0.0,1851.60888671875,0.8440579175949097,1.0,0.0,3.0,1.0,0.0
17914680,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.4703746736049652,0.2712214589118957,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9274495840072632,0.2393887937068939,0.2264919579029083,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9629868268966676,0.2647715210914612,0.1850620359182357,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.89454185962677,0.2167912721633911,0.2052476853132248,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7805479168891907,0.1431353688240051,0.6438298225402832,285.02081298828125,284.95001220703125,299.16082763671875,294.10552978515625,299.2749938964844,297.56982421875,285.0171203613281,1.0,0.3357681334018707,0.8628062605857849,0.8628062605857849,1.0,1.0,-1.8386266231536863,0.8132615685462952,1.025365114212036,0.3929586708545685,0.9031870365142822,0.9031870365142822,0.0,44.10742950439453,57.0,36864.765625,0.0,490.8074645996094,1.0,281.2395935058594,283.8022766113281,297.0616760253906,299.47021484375,293.1499938964844,293.1499938964844,280.95001220703125,31912.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278026938438416,1.0,0.0,0.0,3.442077875137329,3.442099332809448,7.905597385615692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.41796875,0.0,1285.073486328125,1895.4371337890625,0.0,1836.6907958984373,0.8556591868400574,1.0,0.0,3.0,1.0,0.0
17914740,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.4840975999832153,0.2758974730968475,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9256572723388672,0.2421721518039703,0.2292560487985611,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9601051211357116,0.2668139636516571,0.186627522110939,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8929985165596008,0.2192916870117187,0.2077391296625137,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7806887626647949,0.1455755084753036,0.6552765965461731,284.9062194824219,284.95001220703125,299.1952209472656,294.08660888671875,299.32159423828125,297.6248474121094,284.9147033691406,1.0,0.341589868068695,0.8635602593421936,0.8635602593421936,1.0,1.0,-1.8661519289016724,0.8265290856361389,1.0396229028701782,0.3999931812286377,0.8079347014427185,0.8079347014427185,0.0,45.49615478515625,77.0,37683.17578125,0.0,513.3870849609375,1.0,280.9599304199219,283.6885070800781,297.122314453125,299.63592529296875,293.1499938964844,293.1499938964844,281.25,39667.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397009134292603,1.0,0.0,0.0,3.294733762741089,3.294755220413208,7.243258437483746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.931640625,0.0,1197.4381103515625,1895.4371337890625,0.0,1937.0328369140625,0.8303418755531311,1.0,0.0,3.0,1.0,0.0
17914800,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.4840975999832153,0.2758974730968475,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9256572723388672,0.2421721518039703,0.2292560487985611,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9601051211357116,0.2668139636516571,0.186627522110939,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8929985165596008,0.2192916870117187,0.2077391296625137,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7806887626647949,0.1455755084753036,0.6552765965461731,284.9062194824219,284.95001220703125,299.1952209472656,294.08660888671875,299.32159423828125,297.6248474121094,284.9147033691406,1.0,0.341589868068695,0.8635602593421936,0.8635602593421936,1.0,1.0,-1.8661519289016724,0.8265290856361389,1.0396229028701782,0.3999931812286377,0.8079347014427185,0.8079347014427185,0.0,45.49615478515625,77.0,37683.17578125,0.0,513.3870849609375,1.0,280.9599304199219,283.6885070800781,297.122314453125,299.63592529296875,293.1499938964844,293.1499938964844,281.25,39667.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397009134292603,1.0,0.0,0.0,3.294733762741089,3.294755220413208,7.243258437483746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.931640625,0.0,1197.4381103515625,1895.4371337890625,0.0,1937.0328369140625,0.8303418755531311,1.0,0.0,3.0,1.0,0.0
17914860,297.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.4927098155021667,0.3003661334514618,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9014086723327636,0.2455630600452423,0.2324180901050567,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9336976408958436,0.2695602476596832,0.1884868443012237,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.871558666229248,0.222330242395401,0.2105906009674072,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7633680701255798,0.1481872200965881,0.6674270629882812,285.07879638671875,284.95001220703125,299.2281494140625,294.0668640136719,299.3440246582031,297.63641357421875,285.0775451660156,1.0,0.3544419407844543,0.8636391758918762,0.8636391758918762,1.0,1.0,-1.9195626974105835,0.8521203994750977,1.0674422979354858,0.4138520956039428,0.9716199636459352,0.9716199636459352,0.0,50.94172668457031,97.0,38250.9375,0.0,567.9406127929688,1.0,281.24072265625,283.82501220703125,297.0557556152344,299.5288391113281,293.1499938964844,293.1499938964844,280.95001220703125,29909.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329784035682678,1.0,0.0,0.0,3.540862560272217,3.540884494781494,8.36587673802569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.0546875,0.0,1370.898681640625,1895.4371337890625,0.0,1880.0908203125,0.8764198422431946,1.0,0.0,3.0,1.0,0.0
17914920,297.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.4927098155021667,0.3003661334514618,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9014086723327636,0.2455630600452423,0.2324180901050567,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9336976408958436,0.2695602476596832,0.1884868443012237,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.871558666229248,0.222330242395401,0.2105906009674072,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7633680701255798,0.1481872200965881,0.6674270629882812,285.07879638671875,284.95001220703125,299.2281494140625,294.0668640136719,299.3440246582031,297.63641357421875,285.0775451660156,1.0,0.3544419407844543,0.8636391758918762,0.8636391758918762,1.0,1.0,-1.9195626974105835,0.8521203994750977,1.0674422979354858,0.4138520956039428,0.9716199636459352,0.9716199636459352,0.0,50.94172668457031,97.0,38250.9375,0.0,567.9406127929688,1.0,281.24072265625,283.82501220703125,297.0557556152344,299.5288391113281,293.1499938964844,293.1499938964844,280.95001220703125,29909.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329784035682678,1.0,0.0,0.0,3.540862560272217,3.540884494781494,8.36587673802569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.0546875,0.0,1370.898681640625,1895.4371337890625,0.0,1880.0908203125,0.8764198422431946,1.0,0.0,3.0,1.0,0.0
17914980,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.4947507083415985,0.3393615484237671,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8688198328018188,0.248563140630722,0.2357111275196075,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8956784605979919,0.2717240452766418,0.190383568406105,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8413532376289368,0.2250032275915146,0.2135656923055648,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7381265163421631,0.1502630859613418,0.6790419220924377,284.9256896972656,284.95001220703125,299.25982666015625,294.0465393066406,299.34014892578125,297.6006164550781,284.9312438964844,1.0,0.3726097047328949,0.8637181520462036,0.8637181520462036,1.0,1.0,-1.99013352394104,0.8859912753105164,1.1041423082351685,0.4322783946990967,0.885015606880188,0.885015606880188,0.0,60.077728271484375,115.0,40124.5078125,0.0,650.9964599609375,1.0,280.95758056640625,283.6425170898437,297.126708984375,299.7782287597656,293.1499938964844,293.1499938964844,281.25,35892.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537486553192139,1.0,0.0,0.0,3.567570924758911,3.567594051361084,8.492557981298887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.4609375,0.0,1442.5965576171875,1895.4371337890625,0.0,2057.968994140625,0.8867020606994629,1.0,0.0,3.0,1.0,0.0
17915040,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.4947507083415985,0.3393615484237671,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8688198328018188,0.248563140630722,0.2357111275196075,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8956784605979919,0.2717240452766418,0.190383568406105,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8413532376289368,0.2250032275915146,0.2135656923055648,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7381265163421631,0.1502630859613418,0.6790419220924377,284.9256896972656,284.95001220703125,299.25982666015625,294.0465393066406,299.34014892578125,297.6006164550781,284.9312438964844,1.0,0.3726097047328949,0.8637181520462036,0.8637181520462036,1.0,1.0,-1.99013352394104,0.8859912753105164,1.1041423082351685,0.4322783946990967,0.885015606880188,0.885015606880188,0.0,60.077728271484375,115.0,40124.5078125,0.0,650.9964599609375,1.0,280.95758056640625,283.6425170898437,297.126708984375,299.7782287597656,293.1499938964844,293.1499938964844,281.25,35892.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537486553192139,1.0,0.0,0.0,3.567570924758911,3.567594051361084,8.492557981298887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.4609375,0.0,1442.5965576171875,1895.4371337890625,0.0,2057.968994140625,0.8867020606994629,1.0,0.0,3.0,1.0,0.0
17915100,297.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9990000128746032,0.4940999448299408,0.3621858358383178,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8522663712501526,0.2501974403858185,0.2373039275407791,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8773396611213684,0.2729628980159759,0.1912595182657241,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8261475563049316,0.2264498174190521,0.2149982452392578,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7250929474830627,0.1512331813573837,0.6840933561325073,285.08319091796875,284.95001220703125,299.2752380371094,294.03619384765625,299.33123779296875,297.570068359375,285.0982971191406,1.0,0.3828265964984894,0.8637576103210449,0.8637576103210449,1.0,1.0,-2.028292179107666,0.9043426513671876,1.123949408531189,0.4422500431537628,1.0,1.0,0.0,65.79671478271484,115.0,40055.7421875,0.0,700.916259765625,1.0,281.20086669921875,283.8058776855469,297.04852294921875,299.5983581542969,293.1499938964844,293.1499938964844,281.25,31687.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514402270317078,1.0,0.0,0.0,3.655776500701904,3.655799865722656,8.917693889998191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.64501953125,0.0,1507.2896728515625,1895.4371337890625,0.0,2037.923828125,0.9054186344146729,1.0,0.0,3.0,1.0,0.0
17915160,297.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.9990000128746032,0.4928636252880096,0.3856128752231598,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8375265598297119,0.2520642578601837,0.2391824126243591,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.8608174324035645,0.2744875252246856,0.1923948675394058,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.8119758367538452,0.2281052470207214,0.2166871279478073,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.7125897407531738,0.1522954255342483,0.6896834373474121,285.13787841796875,284.95001220703125,299.2904052734375,294.0257568359375,299.32086181640625,297.5370178222656,285.14178466796875,1.0,0.3936511278152466,0.8628690838813782,0.8628690838813782,1.0,1.0,-2.068784713745117,0.9237656593322754,1.1450190544128418,0.4527428150177002,1.0,1.0,0.0,72.04509735107422,133.0,40690.3671875,0.0,756.4420166015625,1.0,281.2425231933594,283.8321838378906,297.0450134277344,299.6684265136719,293.1499938964844,293.1499938964844,280.95001220703125,31709.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533215284347534,1.0,0.0,0.0,3.751159429550171,3.7511837482452393,9.389108299728832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.318359375,0.0,1615.6622314453125,1895.4371337890625,0.0,2054.25537109375,0.9247849583625792,1.0,0.0,3.0,1.0,0.0
17915220,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.4864120483398437,0.4353330731391907,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8100590705871582,0.2552744150161743,0.2428638339042663,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8310767412185669,0.2768399715423584,0.1945577710866928,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7831610441207886,0.2309315204620361,0.2199960500001907,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6864063739776611,0.1539573818445205,0.7001542448997498,284.9831848144531,284.95001220703125,299.3201599121094,294.00469970703125,299.2914733886719,297.4554443359375,284.98419189453125,1.0,0.4164963960647583,0.8610919713973999,0.8610919713973999,1.0,1.0,-2.1518335342407227,0.9636479020118712,1.188185691833496,0.474299281835556,1.0,1.0,0.0,86.38774108886719,121.0,43006.03125,0.0,882.3734741210938,1.0,280.9565734863281,283.6278381347656,297.09735107421875,299.9226989746094,293.1499938964844,293.1499938964844,280.6499938964844,33403.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762013077735901,1.0,0.0,0.0,3.849408626556397,3.84943413734436,9.887382930173771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.41455078125,0.0,1746.0535888671875,1895.4371337890625,0.0,2256.101806640625,0.9482155442237854,1.0,0.0,3.0,1.0,0.0
17915280,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.4864120483398437,0.4353330731391907,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8100590705871582,0.2552744150161743,0.2428638339042663,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8310767412185669,0.2768399715423584,0.1945577710866928,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7831610441207886,0.2309315204620361,0.2199960500001907,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6864063739776611,0.1539573818445205,0.7001542448997498,284.9831848144531,284.95001220703125,299.3201599121094,294.00469970703125,299.2914733886719,297.4554443359375,284.98419189453125,1.0,0.4164963960647583,0.8610919713973999,0.8610919713973999,1.0,1.0,-2.1518335342407227,0.9636479020118712,1.188185691833496,0.474299281835556,1.0,1.0,0.0,86.38774108886719,121.0,43006.03125,0.0,882.3734741210938,1.0,280.9565734863281,283.6278381347656,297.09735107421875,299.9226989746094,293.1499938964844,293.1499938964844,280.6499938964844,33403.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762013077735901,1.0,0.0,0.0,3.849408626556397,3.84943413734436,9.887382930173771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.41455078125,0.0,1746.0535888671875,1895.4371337890625,0.0,2256.101806640625,0.9482155442237854,1.0,0.0,3.0,1.0,0.0
17915340,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9747609496116638,0.4821266233921051,0.4346482753753662,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7881731986999512,0.2577767670154571,0.2457982301712036,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8091337084770203,0.2783311605453491,0.1960372179746627,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7621861100196838,0.2330743819475174,0.2225915938615799,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.6668061017990112,0.154987946152687,0.7074064612388611,284.8403015136719,284.95001220703125,299.3492431640625,293.9835510253906,299.27252197265625,297.3962707519531,284.8470153808594,1.0,0.4272055029869079,0.8593149185180664,0.8593149185180664,1.0,1.0,-2.168447256088257,0.9714018106460572,1.1970454454421997,0.478849321603775,0.8576126098632812,0.8576126098632812,0.0,98.24855041503906,109.0,43716.21875,0.0,941.7232666015624,1.0,280.6562805175781,283.4769592285156,297.0592041015625,299.97332763671875,293.1499938964844,293.1499938964844,280.95001220703125,40974.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953807711601257,1.0,0.0,0.0,3.695176362991333,3.6952016353607178,9.110949008572788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.9599609375,0.0,1621.6934814453125,1895.4371337890625,0.0,2429.27001953125,0.9186766743659972,1.0,0.0,3.0,1.0,0.0
17915400,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9747609496116638,0.4821266233921051,0.4346482753753662,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7881731986999512,0.2577767670154571,0.2457982301712036,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8091337084770203,0.2783311605453491,0.1960372179746627,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7621861100196838,0.2330743819475174,0.2225915938615799,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.6668061017990112,0.154987946152687,0.7074064612388611,284.8403015136719,284.95001220703125,299.3492431640625,293.9835510253906,299.27252197265625,297.3962707519531,284.8470153808594,1.0,0.4272055029869079,0.8593149185180664,0.8593149185180664,1.0,1.0,-2.168447256088257,0.9714018106460572,1.1970454454421997,0.478849321603775,0.8576126098632812,0.8576126098632812,0.0,98.24855041503906,109.0,43716.21875,0.0,941.7232666015624,1.0,280.6562805175781,283.4769592285156,297.0592041015625,299.97332763671875,293.1499938964844,293.1499938964844,280.95001220703125,40974.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953807711601257,1.0,0.0,0.0,3.695176362991333,3.6952016353607178,9.110949008572788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.9599609375,0.0,1621.6934814453125,1895.4371337890625,0.0,2429.27001953125,0.9186766743659972,1.0,0.0,3.0,1.0,0.0
17915460,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9723790884017944,0.4856879413127899,0.436564177274704,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7881428599357605,0.2611801624298095,0.2487743198871612,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8080323934555054,0.2809164822101593,0.1976225674152374,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7620235681533813,0.2360218912363052,0.2251667231321334,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6662900447845459,0.1567596346139907,0.7144618630409241,285.0326843261719,284.95001220703125,299.3778991699219,293.96246337890625,299.28570556640625,297.3957824707031,285.031982421875,1.0,0.4310300350189209,0.8572484850883484,0.8572484850883484,1.0,1.0,-2.187762975692749,0.9805812239646912,1.2071818113327026,0.4834791719913482,1.0,1.0,0.0,100.44210815429688,97.0,43301.55859375,0.0,968.775146484375,1.0,280.9432067871094,283.6609802246094,296.9418029785156,299.74420166015625,293.1499938964844,293.1499938964844,280.6499938964844,32966.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859721183776855,1.0,0.0,0.0,3.8093245029449454,3.809349536895752,9.682538575361832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.04736328125,0.0,1694.0687255859375,1895.4371337890625,0.0,2343.92236328125,0.9390667080879213,1.0,0.0,3.0,1.0,0.0
17915520,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9723790884017944,0.4856879413127899,0.436564177274704,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7881428599357605,0.2611801624298095,0.2487743198871612,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8080323934555054,0.2809164822101593,0.1976225674152374,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7620235681533813,0.2360218912363052,0.2251667231321334,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6662900447845459,0.1567596346139907,0.7144618630409241,285.0326843261719,284.95001220703125,299.3778991699219,293.96246337890625,299.28570556640625,297.3957824707031,285.031982421875,1.0,0.4310300350189209,0.8572484850883484,0.8572484850883484,1.0,1.0,-2.187762975692749,0.9805812239646912,1.2071818113327026,0.4834791719913482,1.0,1.0,0.0,100.44210815429688,97.0,43301.55859375,0.0,968.775146484375,1.0,280.9432067871094,283.6609802246094,296.9418029785156,299.74420166015625,293.1499938964844,293.1499938964844,280.6499938964844,32966.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859721183776855,1.0,0.0,0.0,3.8093245029449454,3.809349536895752,9.682538575361832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.04736328125,0.0,1694.0687255859375,1895.4371337890625,0.0,2343.92236328125,0.9390667080879213,1.0,0.0,3.0,1.0,0.0
17915580,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9833361506462096,0.4891116023063659,0.4397498071193695,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7995049953460693,0.2644007802009582,0.2517886757850647,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8179426193237305,0.2831654548645019,0.1992145329713821,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7725672721862793,0.2388041913509369,0.2277590930461883,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6758967041969299,0.1586586833000183,0.7224355936050415,284.881103515625,284.95001220703125,299.40631103515625,293.941650390625,299.29913330078125,297.3960876464844,284.8857116699219,1.0,0.4308619201183319,0.8551821112632751,0.8551821112632751,1.0,1.0,-2.209816694259644,0.99104505777359,1.2187715768814087,0.4889577627182007,0.8819707632064819,0.8819707632064819,0.0,97.07748413085938,85.0,44281.10546875,0.0,978.0702514648438,1.0,280.6560974121094,283.4960021972656,296.9827575683594,299.9052734375,293.1499938964844,293.1499938964844,280.95001220703125,38979.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985264658927917,1.0,0.0,0.0,3.721370697021485,3.721395969390869,9.240578719982296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.84716796875,0.0,1636.7601318359375,1895.4371337890625,0.0,2457.960205078125,0.9232001304626464,1.0,0.0,3.0,1.0,0.0
17915640,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9833361506462096,0.4891116023063659,0.4397498071193695,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7995049953460693,0.2644007802009582,0.2517886757850647,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8179426193237305,0.2831654548645019,0.1992145329713821,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7725672721862793,0.2388041913509369,0.2277590930461883,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6758967041969299,0.1586586833000183,0.7224355936050415,284.881103515625,284.95001220703125,299.40631103515625,293.941650390625,299.29913330078125,297.3960876464844,284.8857116699219,1.0,0.4308619201183319,0.8551821112632751,0.8551821112632751,1.0,1.0,-2.209816694259644,0.99104505777359,1.2187715768814087,0.4889577627182007,0.8819707632064819,0.8819707632064819,0.0,97.07748413085938,85.0,44281.10546875,0.0,978.0702514648438,1.0,280.6560974121094,283.4960021972656,296.9827575683594,299.9052734375,293.1499938964844,293.1499938964844,280.95001220703125,38979.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985264658927917,1.0,0.0,0.0,3.721370697021485,3.721395969390869,9.240578719982296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.84716796875,0.0,1636.7601318359375,1895.4371337890625,0.0,2457.960205078125,0.9232001304626464,1.0,0.0,3.0,1.0,0.0
17915700,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9913618564605712,0.4914901256561279,0.4413328766822815,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8081799149513245,0.2662352323532104,0.2532202899456024,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8255344033241272,0.2845395505428314,0.1999281793832779,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7808226943016052,0.2403926998376846,0.228976622223854,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6834536790847778,0.159782737493515,0.7263008952140808,285.0375061035156,284.95001220703125,299.4205017089844,293.9313659667969,299.3081970214844,297.400390625,285.0486145019531,1.0,0.4297255873680115,0.8541489243507385,0.8541489243507385,1.0,1.0,-2.2203962802886963,0.9960737824440002,1.2243225574493408,0.4915230274200439,0.9868615865707396,0.9868615865707396,0.0,94.073486328125,85.0,43666.390625,0.0,977.31494140625,1.0,280.9037475585937,283.6661682128906,296.9035339355469,299.6861877441406,293.1499938964844,293.1499938964844,280.95001220703125,34207.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920830249786377,1.0,0.0,0.0,3.762129068374634,3.762153863906861,9.44410146530572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.1083984375,0.0,1647.70947265625,1895.4371337890625,0.0,2399.274169921875,0.931342363357544,1.0,0.0,3.0,1.0,0.0
17915760,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4943579435348511,0.4417476952075958,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8187723755836487,0.2683167457580566,0.2549382448196411,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8354611396789551,0.2861951291561126,0.200894221663475,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.791595458984375,0.2422070801258087,0.2304508239030838,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6933176517486572,0.1611072272062301,0.7311244010925293,285.0660705566406,284.95001220703125,299.4347229003906,293.9212341308594,299.3193359375,297.4084777832031,285.06646728515625,1.0,0.4281393885612488,0.853515088558197,0.853515088558197,1.0,1.0,-2.231818199157715,1.0015143156051636,1.2303040027618408,0.494483470916748,1.0,1.0,0.0,90.37989044189452,73.0,43899.859375,0.0,974.6995849609376,1.0,280.9432067871094,283.67584228515625,296.9017028808594,299.7342834472656,293.1499938964844,293.1499938964844,280.6499938964844,33210.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901466488838196,1.0,0.0,0.0,3.839232206344605,3.839257717132568,9.835174523686874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.05908203125,0.0,1732.1141357421875,1895.4371337890625,0.0,2381.701171875,0.94576096534729,1.0,0.0,3.0,1.0,0.0
17915820,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.5022457838058472,0.4194967746734619,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8355313539505005,0.2718271315097809,0.2582243978977203,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8517436981201172,0.2886253297328949,0.202621728181839,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8091881275177002,0.2452323883771896,0.233267530798912,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7095744013786316,0.1634337604045868,0.7409660220146179,284.8768920898437,284.95001220703125,299.4633178710937,293.9013977050781,299.3451843261719,297.4324951171875,284.87921142578125,1.0,0.4224880039691925,0.8522473573684692,0.8522473573684692,1.0,1.0,-2.226212739944458,0.998662531375885,1.2275501489639282,0.4929205179214477,0.8954179286956787,0.8954179286956787,0.0,84.47843170166016,61.0,44633.1640625,0.0,946.7525634765624,1.0,280.6557312011719,283.4745788574219,296.9449768066406,299.8970642089844,293.1499938964844,293.1499938964844,280.3500061035156,38515.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034172058105469,1.0,0.0,0.0,3.780911922454834,3.780937671661377,9.538639460515697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.39453125,0.0,1703.247314453125,1895.4371337890625,0.0,2502.708984375,0.9357866644859314,1.0,0.0,3.0,1.0,0.0
17915880,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.5022457838058472,0.4194967746734619,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8355313539505005,0.2718271315097809,0.2582243978977203,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8517436981201172,0.2886253297328949,0.202621728181839,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8091881275177002,0.2452323883771896,0.233267530798912,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7095744013786316,0.1634337604045868,0.7409660220146179,284.8768920898437,284.95001220703125,299.4633178710937,293.9013977050781,299.3451843261719,297.4324951171875,284.87921142578125,1.0,0.4224880039691925,0.8522473573684692,0.8522473573684692,1.0,1.0,-2.226212739944458,0.998662531375885,1.2275501489639282,0.4929205179214477,0.8954179286956787,0.8954179286956787,0.0,84.47843170166016,61.0,44633.1640625,0.0,946.7525634765624,1.0,280.6557312011719,283.4745788574219,296.9449768066406,299.8970642089844,293.1499938964844,293.1499938964844,280.3500061035156,38515.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034172058105469,1.0,0.0,0.0,3.780911922454834,3.780937671661377,9.538639460515697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.39453125,0.0,1703.247314453125,1895.4371337890625,0.0,2502.708984375,0.9357866644859314,1.0,0.0,3.0,1.0,0.0
17915940,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.5146862864494324,0.3914184868335724,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8571904897689819,0.2751476466655731,0.2610345482826233,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8732524514198303,0.2907447218894958,0.2038632184267044,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8297438621520996,0.2480562031269073,0.2356231659650802,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.728244423866272,0.1657420843839645,0.7497577667236328,284.8587951660156,284.95001220703125,299.4923095703125,293.88232421875,299.3842163085937,297.4806213378906,284.8647155761719,1.0,0.4144952297210693,0.8509796857833862,0.8509796857833862,1.0,1.0,-2.2107458114624023,0.9910759329795836,1.2196699380874634,0.4886594712734222,0.7983664870262146,0.7983664870262146,0.0,77.28348541259766,64.0,44354.30078125,0.0,904.44677734375,1.0,280.3585510253906,283.4613952636719,296.8987121582031,299.84942626953125,293.1499938964844,293.1499938964844,280.6499938964844,44010.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101966977119446,1.0,0.0,0.0,3.4115424156188965,3.4115655422210693,7.765954137539666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.5400390625,0.0,1339.7216796875,1895.4371337890625,0.0,2565.004638671875,0.8605419397354126,1.0,0.0,3.0,1.0,0.0
17916000,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.5146862864494324,0.3914184868335724,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8571904897689819,0.2751476466655731,0.2610345482826233,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8732524514198303,0.2907447218894958,0.2038632184267044,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8297438621520996,0.2480562031269073,0.2356231659650802,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.728244423866272,0.1657420843839645,0.7497577667236328,284.8587951660156,284.95001220703125,299.4923095703125,293.88232421875,299.3842163085937,297.4806213378906,284.8647155761719,1.0,0.4144952297210693,0.8509796857833862,0.8509796857833862,1.0,1.0,-2.2107458114624023,0.9910759329795836,1.2196699380874634,0.4886594712734222,0.7983664870262146,0.7983664870262146,0.0,77.28348541259766,64.0,44354.30078125,0.0,904.44677734375,1.0,280.3585510253906,283.4613952636719,296.8987121582031,299.84942626953125,293.1499938964844,293.1499938964844,280.6499938964844,44010.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101966977119446,1.0,0.0,0.0,3.4115424156188965,3.4115655422210693,7.765954137539666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.5400390625,0.0,1339.7216796875,1895.4371337890625,0.0,2565.004638671875,0.8605419397354126,1.0,0.0,3.0,1.0,0.0
