time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.5248252749443054,0.3771275877952575,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8701510429382324,0.2777472138404846,0.2631407082080841,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8859556317329407,0.2927001416683197,0.2049436718225479,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8414379954338074,0.2502919137477875,0.23740816116333,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7387635707855225,0.167614072561264,0.7567054629325867,285.01123046875,284.95001220703125,299.5103454589844,293.87109375,299.416748046875,297.52508544921875,285.0127868652344,1.0,0.4117010533809662,0.8505621552467346,0.8505621552467346,1.0,1.0,-2.207882165908813,0.9896983504295348,1.2181837558746338,0.4876540601253509,0.8956748247146606,0.8956748247146606,0.0,73.93721771240234,64.0,43761.3125,0.0,889.106689453125,1.0,280.61297607421875,283.6142883300781,296.80865478515625,299.6126403808594,293.1499938964844,293.1499938964844,280.6499938964844,34506.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798471987247467,1.0,0.0,0.0,3.482269763946533,3.4822919368743896,8.091296876955312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.103515625,0.0,1343.7860107421875,1895.4371337890625,0.0,2457.462890625,0.8686359524726868,1.0,0.0,3.0,1.0,0.0
17916120,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.5313588976860046,0.3692923784255981,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8780906200408936,0.2794932126998901,0.2646972239017486,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8936541080474854,0.2940393090248108,0.2058147192001342,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8485952615737915,0.251799613237381,0.238742247223854,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7452839612960815,0.1689215451478958,0.7620459794998169,285.00555419921875,284.95001220703125,299.5219116210937,293.8641662597656,299.4375915527344,297.5534973144531,285.0039978027344,1.0,0.4105822443962097,0.8502981066703796,0.8502981066703796,1.0,1.0,-2.209400177001953,0.9904198050498962,1.2189804315567017,0.4879562556743622,0.9072221517562866,0.9072221517562866,0.0,72.24427032470703,67.0,43864.0859375,0.0,884.1910400390625,1.0,280.6408996582031,283.6031188964844,296.8148193359375,299.6453857421875,293.1499938964844,293.1499938964844,280.3500061035156,33434.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79535973072052,1.0,0.0,0.0,3.540271282196045,3.54029393196106,8.363082883988682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.16015625,0.0,1395.8646240234375,1895.4371337890625,0.0,2429.07861328125,0.878833532333374,1.0,0.0,3.0,1.0,0.0
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5408890247344971,0.3591634035110473,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8891969919204712,0.2819727659225464,0.2670929133892059,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9041854739189148,0.2957763373851776,0.2071038782596588,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8586792945861816,0.2539258897304535,0.2407944947481155,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7546664476394653,0.1708653718233108,0.7706707715988159,284.8681030273437,284.95001220703125,299.5404357910156,293.8535461425781,299.4674987792969,297.59259033203125,284.868896484375,1.0,0.4096668064594269,0.849880576133728,0.849880576133728,1.0,1.0,-2.2144815921783447,0.9928455948829652,1.2216359376907349,0.489173412322998,0.8097493648529053,0.8097493648529053,0.0,70.19967651367188,67.0,44523.80078125,0.0,881.34521484375,1.0,280.38360595703125,283.4563903808594,296.8836364746094,299.84747314453125,293.1499938964844,293.1499938964844,280.3500061035156,39774.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802861750125885,1.0,0.0,0.0,3.4592065811157227,3.4592294692993164,7.984473882061138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.90673828125,0.0,1357.848876953125,1895.4371337890625,0.0,2497.61865234375,0.8634158968925476,1.0,0.0,3.0,1.0,0.0
17916240,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.5466325283050537,0.3543448150157928,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8949086666107178,0.2834940254688263,0.2684717774391174,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9096574783325196,0.2968016862869262,0.2077797502279281,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.863903284072876,0.2552219331264496,0.2419664114713668,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7596539258956909,0.1720660924911499,0.7758230566978455,284.90826416015625,284.95001220703125,299.55230712890625,293.8470764160156,299.4850158691406,297.61456298828125,284.91387939453125,1.0,0.4095469713211059,0.849616527557373,0.849616527557373,1.0,1.0,-2.218755960464477,0.9948911666870116,1.2238646745681765,0.4902238845825195,0.8199948668479919,0.8199948668479919,0.0,69.30134582519531,70.0,44462.57421875,0.0,882.0440063476562,1.0,280.35894775390625,283.5003356933594,296.8686218261719,299.79718017578125,293.1499938964844,293.1499938964844,280.6499938964844,39804.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041288256645203,1.0,0.0,0.0,3.3791329860687256,3.379155158996582,7.619103712386277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.59033203125,0.0,1278.535888671875,1895.4371337890625,0.0,2509.234130859375,0.8491308093070984,1.0,0.0,3.0,1.0,0.0
17916300,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.5542663335800171,0.3490235805511474,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9017635583877563,0.2857154309749603,0.270377904176712,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9164655804634094,0.2984271347522735,0.208754763007164,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8702194690704346,0.2571233510971069,0.2435881793498993,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.765753448009491,0.1737803816795349,0.7828584909439087,285.038818359375,284.95001220703125,299.5679016113281,293.8389892578125,299.5077209472656,297.6427001953125,285.04669189453125,1.0,0.409867912530899,0.8492757678031921,0.8492757678031921,1.0,1.0,-2.226219415664673,0.9984734654426576,1.2277458906173706,0.4920816123485565,0.9133669137954712,0.9133669137954712,0.0,68.40381622314453,70.0,44071.359375,0.0,885.8108520507812,1.0,280.5957946777344,283.6353759765625,296.8022766113281,299.6029052734375,293.1499938964844,293.1499938964844,280.6499938964844,33415.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973520755767822,1.0,0.0,0.0,3.455227851867676,3.455249547958374,7.966116868374229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.34521484375,0.0,1308.7755126953125,1895.4371337890625,0.0,2447.240478515625,0.8623172044754028,1.0,0.0,3.0,1.0,0.0
17916360,297.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.5618931651115417,0.3443081676959991,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.908653974533081,0.2880828380584717,0.2725286185741424,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.923306167125702,0.3002116680145263,0.2099376916885376,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8764459490776062,0.2591562271118164,0.2454290837049484,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7718259692192078,0.1756084263324737,0.7906926870346069,285.04058837890625,284.95001220703125,299.5837707519531,293.83123779296875,299.5297241210937,297.6693420410156,285.0381164550781,1.0,0.410696417093277,0.8488214015960693,0.8488214015960693,1.0,1.0,-2.236177444458008,1.003246188163757,1.2329312562942505,0.494593471288681,0.94660621881485,0.94660621881485,0.0,67.72010040283203,88.0,44448.75390625,0.0,892.8236694335938,1.0,280.6412658691406,283.6178894042969,296.8082275390625,299.6655578613281,293.1499938964844,293.1499938964844,280.3500061035156,31491.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795389711856842,1.0,0.0,0.0,3.5725159645080566,3.572538375854492,8.516117873114126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.04541015625,0.0,1415.6446533203125,1895.4371337890625,0.0,2429.3515625,0.8845414519309998,1.0,0.0,3.0,1.0,0.0
17916420,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.5736196041107178,0.3533841669559479,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.90506911277771,0.2922160625457763,0.2766573131084442,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9176637530326844,0.3029954433441162,0.2120843976736068,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8729796409606934,0.262666642665863,0.248963177204132,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7701050043106079,0.1788501143455505,0.8061719536781311,284.9167175292969,284.95001220703125,299.6164245605469,293.8168029785156,299.5618896484375,297.69940185546875,284.9223327636719,1.0,0.4193046391010284,0.8479126691818237,0.8479126691818237,1.0,1.0,-2.277431964874268,1.0231362581253052,1.2542955875396729,0.5050660967826843,0.8568832278251648,0.8568832278251648,0.0,70.79190826416016,106.0,45777.71484375,0.0,945.351806640625,1.0,280.3579406738281,283.4761047363281,296.8652648925781,299.86474609375,293.1499938964844,293.1499938964844,280.6499938964844,37796.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095437288284302,1.0,0.0,0.0,3.5048470497131348,3.5048699378967285,8.196556677830813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.97021484375,0.0,1390.5037841796875,1895.4371337890625,0.0,2558.9921875,0.8747360706329346,1.0,0.0,3.0,1.0,0.0
17916480,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.5736196041107178,0.3533841669559479,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.90506911277771,0.2922160625457763,0.2766573131084442,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9176637530326844,0.3029954433441162,0.2120843976736068,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8729796409606934,0.262666642665863,0.248963177204132,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7701050043106079,0.1788501143455505,0.8061719536781311,284.9167175292969,284.95001220703125,299.6164245605469,293.8168029785156,299.5618896484375,297.69940185546875,284.9223327636719,1.0,0.4193046391010284,0.8479126691818237,0.8479126691818237,1.0,1.0,-2.277431964874268,1.0231362581253052,1.2542955875396729,0.5050660967826843,0.8568832278251648,0.8568832278251648,0.0,70.79190826416016,106.0,45777.71484375,0.0,945.351806640625,1.0,280.3579406738281,283.4761047363281,296.8652648925781,299.86474609375,293.1499938964844,293.1499938964844,280.6499938964844,37796.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095437288284302,1.0,0.0,0.0,3.5048470497131348,3.5048699378967285,8.196556677830813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.97021484375,0.0,1390.5037841796875,1895.4371337890625,0.0,2558.9921875,0.8747360706329346,1.0,0.0,3.0,1.0,0.0
17916540,297.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9990000128746032,0.5814760327339172,0.3772084712982178,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.889854907989502,0.2969720065593719,0.2811180353164673,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8998298048973083,0.3065052628517151,0.2144826501607895,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8585623502731323,0.2667198181152344,0.2527876496315002,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.758499026298523,0.1822872906923294,0.8220628499984741,285.08740234375,284.95001220703125,299.6505432128906,293.803955078125,299.5767822265625,297.6957702636719,285.0875244140625,1.0,0.4332043528556824,0.8470039367675781,0.8470039367675781,1.0,1.0,-2.3379571437835693,1.052335262298584,1.285622000694275,0.5206701755523682,1.0,1.0,0.0,77.7579574584961,109.0,46289.35546875,0.0,1035.3980712890625,1.0,280.6425170898437,283.62432861328125,296.8041381835937,299.7630615234375,293.1499938964844,293.1499938964844,280.3500061035156,31014.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053813576698303,1.0,0.0,0.0,3.711161613464356,3.7111854553222656,9.189947149934596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.10791015625,0.0,1564.35546875,1895.4371337890625,0.0,2520.726806640625,0.9152494072914124,1.0,0.0,3.0,1.0,0.0
17916600,297.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9990000128746032,0.5814760327339172,0.3772084712982178,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.889854907989502,0.2969720065593719,0.2811180353164673,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8998298048973083,0.3065052628517151,0.2144826501607895,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8585623502731323,0.2667198181152344,0.2527876496315002,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.758499026298523,0.1822872906923294,0.8220628499984741,285.08740234375,284.95001220703125,299.6505432128906,293.803955078125,299.5767822265625,297.6957702636719,285.0875244140625,1.0,0.4332043528556824,0.8470039367675781,0.8470039367675781,1.0,1.0,-2.3379571437835693,1.052335262298584,1.285622000694275,0.5206701755523682,1.0,1.0,0.0,77.7579574584961,109.0,46289.35546875,0.0,1035.3980712890625,1.0,280.6425170898437,283.62432861328125,296.8041381835937,299.7630615234375,293.1499938964844,293.1499938964844,280.3500061035156,31014.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053813576698303,1.0,0.0,0.0,3.711161613464356,3.7111854553222656,9.189947149934596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.10791015625,0.0,1564.35546875,1895.4371337890625,0.0,2520.726806640625,0.9152494072914124,1.0,0.0,3.0,1.0,0.0
17916660,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.5854525566101074,0.3979734182357788,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.87834632396698,0.3011830747127533,0.2854996025562286,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8866890668869019,0.3093376159667969,0.2167956531047821,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8478007912635803,0.2702721655368805,0.2565339803695678,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7497795820236206,0.1851875782012939,0.8369046449661255,284.9256286621094,284.95001220703125,299.686279296875,293.7928161621094,299.57733154296875,297.66510009765625,284.9281311035156,1.0,0.4452485740184784,0.8448778986930847,0.8448778986930847,1.0,1.0,-2.393287420272827,1.0788289308547974,1.3144584894180298,0.5350620746612549,0.928963303565979,0.928963303565979,0.0,84.24114227294922,112.0,48174.84375,0.0,1121.99853515625,1.0,280.3563842773437,283.42877197265625,296.8632202148437,300.00811767578125,293.1499938964844,293.1499938964844,280.04998779296875,35509.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238412141799927,1.0,0.0,0.0,3.746244430541992,3.746269464492798,9.3645201104664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.0595703125,0.0,1639.1356201171875,1895.4371337890625,0.0,2691.191650390625,0.9262995719909668,1.0,0.0,3.0,1.0,0.0
17916720,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.5854525566101074,0.3979734182357788,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.87834632396698,0.3011830747127533,0.2854996025562286,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8866890668869019,0.3093376159667969,0.2167956531047821,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8478007912635803,0.2702721655368805,0.2565339803695678,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7497795820236206,0.1851875782012939,0.8369046449661255,284.9256286621094,284.95001220703125,299.686279296875,293.7928161621094,299.57733154296875,297.66510009765625,284.9281311035156,1.0,0.4452485740184784,0.8448778986930847,0.8448778986930847,1.0,1.0,-2.393287420272827,1.0788289308547974,1.3144584894180298,0.5350620746612549,0.928963303565979,0.928963303565979,0.0,84.24114227294922,112.0,48174.84375,0.0,1121.99853515625,1.0,280.3563842773437,283.42877197265625,296.8632202148437,300.00811767578125,293.1499938964844,293.1499938964844,280.04998779296875,35509.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238412141799927,1.0,0.0,0.0,3.746244430541992,3.746269464492798,9.3645201104664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.0595703125,0.0,1639.1356201171875,1895.4371337890625,0.0,2691.191650390625,0.9262995719909668,1.0,0.0,3.0,1.0,0.0
17916780,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.5883294343948364,0.4164440333843231,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8688632845878601,0.3050242960453033,0.2892936170101166,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8755563497543335,0.3117417991161346,0.2185951024293899,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8389655351638794,0.2734602093696594,0.2597220540046692,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7424227595329285,0.1876377165317535,0.8489137887954712,284.8853454589844,284.95001220703125,299.7239074707031,293.7835693359375,299.5735778808594,297.6252136230469,284.8917236328125,1.0,0.4558653533458709,0.8427518606185913,0.8427518606185913,1.0,1.0,-2.440457582473755,1.1013970375061035,1.3390605449676514,0.5471886992454529,0.8453071117401123,0.8453071117401123,0.0,90.1899185180664,115.0,49206.92578125,0.0,1200.53271484375,1.0,280.05767822265625,283.3659973144531,296.8379211425781,300.0653076171875,293.1499938964844,293.1499938964844,280.3500061035156,40425.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380276560783386,1.0,0.0,0.0,3.549885034561157,3.5499088764190674,8.408564440287591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.41455078125,0.0,1456.8189697265625,1895.4371337890625,0.0,2823.293212890625,0.8873388767242432,1.0,0.0,3.0,1.0,0.0
17916840,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.5883294343948364,0.4164440333843231,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8688632845878601,0.3050242960453033,0.2892936170101166,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8755563497543335,0.3117417991161346,0.2185951024293899,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8389655351638794,0.2734602093696594,0.2597220540046692,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7424227595329285,0.1876377165317535,0.8489137887954712,284.8853454589844,284.95001220703125,299.7239074707031,293.7835693359375,299.5735778808594,297.6252136230469,284.8917236328125,1.0,0.4558653533458709,0.8427518606185913,0.8427518606185913,1.0,1.0,-2.440457582473755,1.1013970375061035,1.3390605449676514,0.5471886992454529,0.8453071117401123,0.8453071117401123,0.0,90.1899185180664,115.0,49206.92578125,0.0,1200.53271484375,1.0,280.05767822265625,283.3659973144531,296.8379211425781,300.0653076171875,293.1499938964844,293.1499938964844,280.3500061035156,40425.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380276560783386,1.0,0.0,0.0,3.549885034561157,3.5499088764190674,8.408564440287591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.41455078125,0.0,1456.8189697265625,1895.4371337890625,0.0,2823.293212890625,0.8873388767242432,1.0,0.0,3.0,1.0,0.0
17916900,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5905351042747498,0.424129456281662,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8656197190284729,0.3073332607746124,0.2913528084754944,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8715752363204956,0.3134091794490814,0.2196434736251831,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8359076976776123,0.2753983736038208,0.2614524960517883,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7398910522460938,0.1890890449285507,0.8551911115646362,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,299.5758972167969,297.6122741699219,285.0443420410156,1.0,0.4607618451118469,0.841688871383667,0.841688871383667,1.0,1.0,-2.4630439281463623,1.112203598022461,1.3508403301239014,0.5529552102088928,0.9482405781745912,0.9482405781745912,0.0,92.82789611816406,115.0,48884.1953125,0.0,1238.251220703125,1.0,280.3000793457031,283.51983642578125,296.7619934082031,299.8553161621094,293.1499938964844,293.1499938964844,280.3500061035156,33896.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323383927345276,1.0,0.0,0.0,3.617400646209717,3.6174237728118896,8.731452112442639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.306640625,0.0,1481.60595703125,1895.4371337890625,0.0,2770.224365234375,0.8988708257675171,1.0,0.0,3.0,1.0,0.0
17916960,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.5931774973869324,0.4304453730583191,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8636865019798279,0.309834361076355,0.2937100529670715,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.868990421295166,0.315293550491333,0.2209516316652298,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8340398669242859,0.277514100074768,0.2634520530700683,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7384246587753296,0.1906918138265609,0.862414538860321,285.05084228515625,284.95001220703125,299.7635803222656,293.7763977050781,299.5813903808594,297.604736328125,285.0500793457031,1.0,0.4654902219772339,0.8403457999229431,0.8403457999229431,1.0,1.0,-2.4861161708831787,1.1232101917266846,1.362905979156494,0.5588160753250122,0.9911479353904724,0.9911479353904724,0.0,95.17401885986328,118.0,49404.66796875,0.0,1275.958984375,1.0,280.3426818847656,283.515625,296.7657470703125,299.9223327636719,293.1499938964844,293.1499938964844,280.04998779296875,31944.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312657475471497,1.0,0.0,0.0,3.723325729370117,3.7233498096466064,9.250289849660476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.41064453125,0.0,1585.3363037109375,1895.4371337890625,0.0,2760.231689453125,0.9189398288726808,1.0,0.0,3.0,1.0,0.0
17917020,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.5972198247909546,0.4424993395805359,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8600282669067383,0.3141399323940277,0.298084408044815,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8639863133430481,0.3181937336921692,0.22324138879776,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8304927945137024,0.2811117172241211,0.2671469449996948,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7357128262519836,0.1934900134801864,0.8761101961135864,284.9125671386719,284.95001220703125,299.8055419921875,293.7713928222656,299.5875244140625,297.5796813964844,284.91632080078125,1.0,0.4744124412536621,0.8376597166061401,0.8376597166061401,1.0,1.0,-2.5295021533966064,1.143863320350647,1.3856388330459597,0.5698480606079102,0.896891176700592,0.896891176700592,0.0,99.71884155273438,121.0,50918.30078125,0.0,1349.172119140625,1.0,280.0564880371094,283.3520202636719,296.8220520019531,300.1380310058594,293.1499938964844,293.1499938964844,280.3500061035156,37235.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456090688705444,1.0,0.0,0.0,3.689799308776856,3.689823865890503,9.084453154173388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.77490234375,0.0,1587.2435302734375,1895.4371337890625,0.0,2894.16259765625,0.915071427822113,1.0,0.0,3.0,1.0,0.0
17917080,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.5972198247909546,0.4424993395805359,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8600282669067383,0.3141399323940277,0.298084408044815,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8639863133430481,0.3181937336921692,0.22324138879776,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8304927945137024,0.2811117172241211,0.2671469449996948,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7357128262519836,0.1934900134801864,0.8761101961135864,284.9125671386719,284.95001220703125,299.8055419921875,293.7713928222656,299.5875244140625,297.5796813964844,284.91632080078125,1.0,0.4744124412536621,0.8376597166061401,0.8376597166061401,1.0,1.0,-2.5295021533966064,1.143863320350647,1.3856388330459597,0.5698480606079102,0.896891176700592,0.896891176700592,0.0,99.71884155273438,121.0,50918.30078125,0.0,1349.172119140625,1.0,280.0564880371094,283.3520202636719,296.8220520019531,300.1380310058594,293.1499938964844,293.1499938964844,280.3500061035156,37235.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456090688705444,1.0,0.0,0.0,3.689799308776856,3.689823865890503,9.084453154173388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.77490234375,0.0,1587.2435302734375,1895.4371337890625,0.0,2894.16259765625,0.915071427822113,1.0,0.0,3.0,1.0,0.0
17917140,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.6026836037635803,0.4526276886463165,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8578742146492004,0.3190737068653106,0.3025899231433868,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8605537414550781,0.3218007385730743,0.2256211042404174,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8282912969589233,0.2852547764778137,0.2709368765354156,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7341810464859009,0.1966882646083831,0.8901411890983582,285.08721923828125,284.95001220703125,299.8500061035156,293.7687683105469,299.60369873046875,297.5707702636719,285.08856201171875,1.0,0.482764720916748,0.8349736332893372,0.8349736332893372,1.0,1.0,-2.571354389190674,1.1637756824493408,1.4075788259506226,0.5803958177566528,1.0,1.0,0.0,103.8026123046875,124.0,50874.06640625,0.0,1420.6689453125,1.0,280.34344482421875,283.52069091796875,296.76483154296875,300.01287841796875,293.1499938964844,293.1499938964844,280.04998779296875,32961.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408352136611938,1.0,0.0,0.0,3.825401782989502,3.825427055358887,9.764441983861616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5087890625,0.0,1713.37890625,1895.4371337890625,0.0,2849.51953125,0.9423768520355223,1.0,0.0,3.0,1.0,0.0
17917200,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.6026836037635803,0.4526276886463165,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8578742146492004,0.3190737068653106,0.3025899231433868,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8605537414550781,0.3218007385730743,0.2256211042404174,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8282912969589233,0.2852547764778137,0.2709368765354156,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7341810464859009,0.1966882646083831,0.8901411890983582,285.08721923828125,284.95001220703125,299.8500061035156,293.7687683105469,299.60369873046875,297.5707702636719,285.08856201171875,1.0,0.482764720916748,0.8349736332893372,0.8349736332893372,1.0,1.0,-2.571354389190674,1.1637756824493408,1.4075788259506226,0.5803958177566528,1.0,1.0,0.0,103.8026123046875,124.0,50874.06640625,0.0,1420.6689453125,1.0,280.34344482421875,283.52069091796875,296.76483154296875,300.01287841796875,293.1499938964844,293.1499938964844,280.04998779296875,32961.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408352136611938,1.0,0.0,0.0,3.825401782989502,3.825427055358887,9.764441983861616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5087890625,0.0,1713.37890625,1895.4371337890625,0.0,2849.51953125,0.9423768520355223,1.0,0.0,3.0,1.0,0.0
17917260,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6068715453147888,0.4622321724891662,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8559781908988953,0.3232104778289795,0.3069285154342651,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8573976159095764,0.3244795501232147,0.2278476357460022,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8263024091720581,0.2886373996734619,0.2745525538921356,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7328199744224548,0.199294626712799,0.9035797119140624,284.9257202148437,284.95001220703125,299.89678955078125,293.7682189941406,299.61529541015625,297.55194091796875,284.9276733398437,1.0,0.4907113015651703,0.8321911692619324,0.8321911692619324,1.0,1.0,-2.6112802028656006,1.182709813117981,1.4285703897476196,0.5904842019081116,0.9485741853713988,0.9485741853713988,0.0,107.76514434814452,127.0,52614.9921875,0.0,1491.152587890625,1.0,280.0556945800781,283.3269958496094,296.8218994140625,300.241455078125,293.1499938964844,293.1499938964844,279.75,35953.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555046916007996,1.0,0.0,0.0,3.8429033756256095,3.842929124832153,9.853991969066556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.728515625,0.0,1758.193115234375,1895.4371337890625,0.0,2986.853271484375,0.9483481645584106,1.0,0.0,3.0,1.0,0.0
17917320,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6068715453147888,0.4622321724891662,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8559781908988953,0.3232104778289795,0.3069285154342651,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8573976159095764,0.3244795501232147,0.2278476357460022,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8263024091720581,0.2886373996734619,0.2745525538921356,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7328199744224548,0.199294626712799,0.9035797119140624,284.9257202148437,284.95001220703125,299.89678955078125,293.7682189941406,299.61529541015625,297.55194091796875,284.9276733398437,1.0,0.4907113015651703,0.8321911692619324,0.8321911692619324,1.0,1.0,-2.6112802028656006,1.182709813117981,1.4285703897476196,0.5904842019081116,0.9485741853713988,0.9485741853713988,0.0,107.76514434814452,127.0,52614.9921875,0.0,1491.152587890625,1.0,280.0556945800781,283.3269958496094,296.8218994140625,300.241455078125,293.1499938964844,293.1499938964844,279.75,35953.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555046916007996,1.0,0.0,0.0,3.8429033756256095,3.842929124832153,9.853991969066556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.728515625,0.0,1758.193115234375,1895.4371337890625,0.0,2986.853271484375,0.9483481645584106,1.0,0.0,3.0,1.0,0.0
17917380,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6093677878379822,0.4736163318157196,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8522068858146667,0.3265051245689392,0.3102461397647857,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8523195385932922,0.3262583911418915,0.2292403429746627,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8224905133247375,0.291168212890625,0.2771647572517395,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7295968532562256,0.2010587453842163,0.9126848578453064,284.88006591796875,284.95001220703125,299.945556640625,293.76934814453125,299.6216735839844,297.5220642089844,284.8855285644531,1.0,0.4979954361915588,0.8294087648391724,0.8294087648391724,1.0,1.0,-2.644702911376953,1.1984859704971311,1.446217060089111,0.5988253951072693,0.859024167060852,0.859024167060852,0.0,112.07496643066406,130.0,53460.17578125,0.0,1556.1456298828125,1.0,279.7569274902344,283.2599792480469,296.8087158203125,300.2982482910156,293.1499938964844,293.1499938964844,280.04998779296875,40613.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664794564247131,1.0,0.0,0.0,3.6424264907836914,3.642451286315918,8.852682640281273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.734375,0.0,1559.2039794921875,1895.4371337890625,0.0,3089.7841796875,0.9078948497772216,1.0,0.0,3.0,1.0,0.0
17917440,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6093677878379822,0.4736163318157196,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8522068858146667,0.3265051245689392,0.3102461397647857,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8523195385932922,0.3262583911418915,0.2292403429746627,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8224905133247375,0.291168212890625,0.2771647572517395,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7295968532562256,0.2010587453842163,0.9126848578453064,284.88006591796875,284.95001220703125,299.945556640625,293.76934814453125,299.6216735839844,297.5220642089844,284.8855285644531,1.0,0.4979954361915588,0.8294087648391724,0.8294087648391724,1.0,1.0,-2.644702911376953,1.1984859704971311,1.446217060089111,0.5988253951072693,0.859024167060852,0.859024167060852,0.0,112.07496643066406,130.0,53460.17578125,0.0,1556.1456298828125,1.0,279.7569274902344,283.2599792480469,296.8087158203125,300.2982482910156,293.1499938964844,293.1499938964844,280.04998779296875,40613.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664794564247131,1.0,0.0,0.0,3.6424264907836914,3.642451286315918,8.852682640281273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.734375,0.0,1559.2039794921875,1895.4371337890625,0.0,3089.7841796875,0.9078948497772216,1.0,0.0,3.0,1.0,0.0
17917500,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6112309098243713,0.478777676820755,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.850753903388977,0.3284661769866943,0.3119757175445556,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8502722382545471,0.3275419175624847,0.2300199270248413,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.820949137210846,0.2926931083202362,0.2785074412822723,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7282242178916931,0.202063113451004,0.917011260986328,285.0305480957031,284.95001220703125,299.9706115722656,293.7704772949219,299.62908935546875,297.5142517089844,285.0372009277344,1.0,0.5014434456825256,0.82801753282547,0.82801753282547,1.0,1.0,-2.6607308387756348,1.206045150756836,1.4546856880187988,0.6027737259864807,0.960250437259674,0.960250437259674,0.0,114.08761596679688,130.0,52962.66796875,0.0,1587.60302734375,1.0,280.0021057128906,283.41656494140625,296.74298095703125,300.0863037109375,293.1499938964844,293.1499938964844,280.04998779296875,34430.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600714206695557,1.0,0.0,0.0,3.6970293521881104,3.6970536708831774,9.120089430325606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.37744140625,0.0,1574.2249755859375,1895.4371337890625,0.0,3029.6748046875,0.9169617295265198,1.0,0.0,3.0,1.0,0.0
17917560,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.6133758425712585,0.4830969274044037,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8500381112098694,0.3305674195289612,0.3139694929122925,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8490222692489624,0.3289954662322998,0.2310365438461303,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8200889229774475,0.2943419814109802,0.2800806164741516,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7274328470230103,0.2031529992818832,0.922028124332428,285.0412292480469,284.95001220703125,299.99609375,293.7719421386719,299.6385803222656,297.5099182128906,285.0405578613281,1.0,0.504841148853302,0.8265846967697144,0.8265846967697144,1.0,1.0,-2.677456855773926,1.2139307260513306,1.4635262489318848,0.6068985462188721,0.9977297782897948,0.9977297782897948,0.0,115.90281677246094,133.0,53372.54296875,0.0,1619.4970703125,1.0,280.0429992675781,283.4137268066406,296.75347900390625,300.1552429199219,293.1499938964844,293.1499938964844,279.75,32694.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583386540412903,1.0,0.0,0.0,3.785926580429077,3.785951375961304,9.563958656144678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.466796875,0.0,1664.06103515625,1895.4371337890625,0.0,3013.424560546875,0.93362295627594,1.0,0.0,3.0,1.0,0.0
17917620,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6157612204551697,0.492475301027298,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8478085398674011,0.3339005410671234,0.3174589872360229,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8456898331642151,0.3308952450752258,0.2326460927724838,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.817595362663269,0.2968366742134094,0.2827674448490143,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7251538038253784,0.2047243118286132,0.9304344654083252,284.9070739746094,284.95001220703125,300.0482788085937,293.77593994140625,299.6497497558594,297.4862365722656,284.9103698730469,1.0,0.5113491415977478,0.8237190246582031,0.8237190246582031,1.0,1.0,-2.708188772201538,1.2283588647842407,1.479830026626587,0.6144769787788391,0.9001502394676208,0.9001502394676208,0.0,119.69974517822266,136.0,54686.31640625,0.0,1681.1693115234375,1.0,279.7561950683594,283.25653076171875,296.81427001953125,300.364990234375,293.1499938964844,293.1499938964844,280.04998779296875,37741.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700721859931946,1.0,0.0,0.0,3.731152296066284,3.73117733001709,9.289219633501488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.46484375,0.0,1638.6614990234375,1895.4371337890625,0.0,3123.48779296875,0.92469722032547,1.0,0.0,3.0,1.0,0.0
17917680,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6157612204551697,0.492475301027298,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8478085398674011,0.3339005410671234,0.3174589872360229,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8456898331642151,0.3308952450752258,0.2326460927724838,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.817595362663269,0.2968366742134094,0.2827674448490143,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7251538038253784,0.2047243118286132,0.9304344654083252,284.9070739746094,284.95001220703125,300.0482788085937,293.77593994140625,299.6497497558594,297.4862365722656,284.9103698730469,1.0,0.5113491415977478,0.8237190246582031,0.8237190246582031,1.0,1.0,-2.708188772201538,1.2283588647842407,1.479830026626587,0.6144769787788391,0.9001502394676208,0.9001502394676208,0.0,119.69974517822266,136.0,54686.31640625,0.0,1681.1693115234375,1.0,279.7561950683594,283.25653076171875,296.81427001953125,300.364990234375,293.1499938964844,293.1499938964844,280.04998779296875,37741.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700721859931946,1.0,0.0,0.0,3.731152296066284,3.73117733001709,9.289219633501488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.46484375,0.0,1638.6614990234375,1895.4371337890625,0.0,3123.48779296875,0.92469722032547,1.0,0.0,3.0,1.0,0.0
17917740,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.6191446781158447,0.5011335015296936,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8460620045661926,0.3377426564693451,0.3209640383720398,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8428891897201538,0.3333997726440429,0.2342788577079773,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8155056834220886,0.2997485995292663,0.2854266166687011,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.7231420874595642,0.2065190076828003,0.9383615255355836,285.0708312988281,284.95001220703125,300.1019287109375,293.7811584472656,299.6680908203125,297.4743347167969,285.0716247558594,1.0,0.5175192952156067,0.8208533525466919,0.8208533525466919,1.0,1.0,-2.737487554550171,1.2420918941497805,1.4953956604003906,0.6215832829475403,1.0,1.0,0.0,123.29129791259766,139.0,54402.828125,0.0,1741.0264892578125,1.0,280.0434875488281,283.4203491210937,296.7696838378906,300.23736572265625,293.1499938964844,293.1499938964844,279.75,33388.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639100193977356,1.0,0.0,0.0,3.8495492935180655,3.84957504272461,9.888104841593304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.6240234375,0.0,1746.105224609375,1895.4371337890625,0.0,3065.680419921875,0.9481736421585084,1.0,0.0,3.0,1.0,0.0
17917800,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.6191446781158447,0.5011335015296936,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8460620045661926,0.3377426564693451,0.3209640383720398,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8428891897201538,0.3333997726440429,0.2342788577079773,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8155056834220886,0.2997485995292663,0.2854266166687011,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.7231420874595642,0.2065190076828003,0.9383615255355836,285.0708312988281,284.95001220703125,300.1019287109375,293.7811584472656,299.6680908203125,297.4743347167969,285.0716247558594,1.0,0.5175192952156067,0.8208533525466919,0.8208533525466919,1.0,1.0,-2.737487554550171,1.2420918941497805,1.4953956604003906,0.6215832829475403,1.0,1.0,0.0,123.29129791259766,139.0,54402.828125,0.0,1741.0264892578125,1.0,280.0434875488281,283.4203491210937,296.7696838378906,300.23736572265625,293.1499938964844,293.1499938964844,279.75,33388.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639100193977356,1.0,0.0,0.0,3.8495492935180655,3.84957504272461,9.888104841593304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.6240234375,0.0,1746.105224609375,1895.4371337890625,0.0,3065.680419921875,0.9481736421585084,1.0,0.0,3.0,1.0,0.0
17917860,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6209703087806702,0.5096884369850159,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8443042635917664,0.3409294188022613,0.3243188261985779,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8400896787643433,0.3351398408412933,0.2357827275991439,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8133724331855774,0.3020525872707367,0.2879347503185272,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7210884094238281,0.2078683972358703,0.9457391500473022,284.91363525390625,284.95001220703125,300.15692138671875,293.7874755859375,299.6809387207031,297.4515686035156,284.91583251953125,1.0,0.5234625339508057,0.8179269433021545,0.8179269433021545,1.0,1.0,-2.7654917240142822,1.2551559209823608,1.5103358030319214,0.6283833980560303,0.935194969177246,0.935194969177246,0.0,126.86392211914062,127.0,55907.19140625,0.0,1799.9857177734375,1.0,279.7556457519531,283.23602294921875,296.82928466796875,300.4556884765625,293.1499938964844,293.1499938964844,279.45001220703125,36777.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761053681373596,1.0,0.0,0.0,3.8373754024505615,3.837401390075684,9.825663482843083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0673828125,0.0,1757.9107666015625,1895.4371337890625,0.0,3180.072021484375,0.9476809501647948,1.0,0.0,3.0,1.0,0.0
