time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917920,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6209703087806702,0.5096884369850159,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8443042635917664,0.3409294188022613,0.3243188261985779,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8400896787643433,0.3351398408412933,0.2357827275991439,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8133724331855774,0.3020525872707367,0.2879347503185272,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7210884094238281,0.2078683972358703,0.9457391500473022,284.91363525390625,284.95001220703125,300.15692138671875,293.7874755859375,299.6809387207031,297.4515686035156,284.91583251953125,1.0,0.5234625339508057,0.8179269433021545,0.8179269433021545,1.0,1.0,-2.7654917240142822,1.2551559209823608,1.5103358030319214,0.6283833980560303,0.935194969177246,0.935194969177246,0.0,126.86392211914062,127.0,55907.19140625,0.0,1799.9857177734375,1.0,279.7556457519531,283.23602294921875,296.82928466796875,300.4556884765625,293.1499938964844,293.1499938964844,279.45001220703125,36777.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761053681373596,1.0,0.0,0.0,3.8373754024505615,3.837401390075684,9.825663482843083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0673828125,0.0,1757.9107666015625,1895.4371337890625,0.0,3180.072021484375,0.9476809501647948,1.0,0.0,3.0,1.0,0.0
17917980,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.6230586171150208,0.5068562626838684,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8479252457618713,0.3436599671840668,0.3268695175647735,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8425120711326599,0.3363659977912903,0.2366197258234024,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8163796067237854,0.3038918972015381,0.2896600067615509,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7233359217643738,0.2087879180908203,0.9498942494392396,284.87646484375,284.95001220703125,300.2130432128906,293.7947692871094,299.6947326660156,297.43048095703125,284.8804016113281,1.0,0.5236177444458008,0.8150005340576172,0.8150005340576172,1.0,1.0,-2.7732512950897217,1.2583781480789185,1.5148732662200928,0.630084216594696,0.8464125394821167,0.8464125394821167,0.0,126.30178833007812,115.0,56247.95703125,0.0,1809.162353515625,1.0,279.4571228027344,283.1815185546875,296.8200378417969,300.49029541015625,293.1499938964844,293.1499938964844,279.75,41226.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841734528541565,1.0,0.0,0.0,3.6059956550598153,3.606020212173462,8.676482821101672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.16015625,0.0,1523.3927001953125,1895.4371337890625,0.0,3255.6787109375,0.9003417491912842,1.0,0.0,3.0,1.0,0.0
17918040,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.6230586171150208,0.5068562626838684,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8479252457618713,0.3436599671840668,0.3268695175647735,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8425120711326599,0.3363659977912903,0.2366197258234024,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8163796067237854,0.3038918972015381,0.2896600067615509,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7233359217643738,0.2087879180908203,0.9498942494392396,284.87646484375,284.95001220703125,300.2130432128906,293.7947692871094,299.6947326660156,297.43048095703125,284.8804016113281,1.0,0.5236177444458008,0.8150005340576172,0.8150005340576172,1.0,1.0,-2.7732512950897217,1.2583781480789185,1.5148732662200928,0.630084216594696,0.8464125394821167,0.8464125394821167,0.0,126.30178833007812,115.0,56247.95703125,0.0,1809.162353515625,1.0,279.4571228027344,283.1815185546875,296.8200378417969,300.49029541015625,293.1499938964844,293.1499938964844,279.75,41226.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841734528541565,1.0,0.0,0.0,3.6059956550598153,3.606020212173462,8.676482821101672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.16015625,0.0,1523.3927001953125,1895.4371337890625,0.0,3255.6787109375,0.9003417491912842,1.0,0.0,3.0,1.0,0.0
17918100,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6262311339378357,0.5009907484054565,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8522828817367554,0.3454194664955139,0.3282683491706848,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8462414741516113,0.3374360799789428,0.2371528893709182,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8202274441719055,0.3051513731479645,0.2906112968921661,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7264724373817444,0.209482192993164,0.9520973563194276,285.01239013671875,284.95001220703125,300.2414855957031,293.7987060546875,299.7103271484375,297.4356994628906,285.0166931152344,1.0,0.5222270488739014,0.8135373592376709,0.8135373592376709,1.0,1.0,-2.772318124771118,1.2576802968978882,1.5146377086639404,0.629581093788147,0.9345725178718568,0.9345725178718568,0.0,124.51464080810548,115.0,55485.30078125,0.0,1799.286865234375,1.0,279.7010192871094,283.3282470703125,296.7597961425781,300.26727294921875,293.1499938964844,293.1499938964844,279.75,35071.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767642378807068,1.0,0.0,0.0,3.64841890335083,3.64844274520874,8.881835356078227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.5146484375,0.0,1524.4677734375,1895.4371337890625,0.0,3186.249267578125,0.906527578830719,1.0,0.0,3.0,1.0,0.0
17918160,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.6305702328681946,0.4923910200595855,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8585171699523926,0.347315639257431,0.3299247324466705,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8518326282501221,0.3386592268943786,0.2379072606563568,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8257074356079102,0.3065358996391296,0.291788786649704,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.731072723865509,0.2102982401847839,0.955108642578125,285.00634765625,284.95001220703125,300.2701416015625,293.8028564453125,299.7303466796875,297.4490661621094,285.004638671875,1.0,0.5201168656349182,0.8122168183326721,0.8122168183326721,1.0,1.0,-2.769917726516724,1.256294012069702,1.513623595237732,0.6287176012992859,0.9517303705215454,0.9517303705215454,0.0,121.89419555664062,118.0,55589.7890625,0.0,1783.250732421875,1.0,279.7426147460937,283.3168640136719,296.77203369140625,300.32208251953125,293.1499938964844,293.1499938964844,279.45001220703125,33652.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737778067588806,1.0,0.0,0.0,3.719117164611816,3.7191412448883057,9.229389661413734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.6728515625,0.0,1593.5386962890625,1895.4371337890625,0.0,3158.2451171875,0.9190666675567628,1.0,0.0,3.0,1.0,0.0
17918220,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6386209726333618,0.4839876592159271,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.865992546081543,0.3503917455673218,0.3329018056392669,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8580235838890076,0.3402530550956726,0.239103227853775,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8319568634033203,0.3086542785167694,0.2938539385795593,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7362924218177795,0.2115380465984344,0.960693895816803,284.90447998046875,284.95001220703125,300.3280944824219,293.8116760253906,299.7658996582031,297.4666442871094,284.9075622558594,1.0,0.5194636583328247,0.8095756769180298,0.8095756769180298,1.0,1.0,-2.774014472961426,1.2578575611114502,1.5161569118499756,0.6290997266769409,0.8591545820236206,0.8591545820236206,0.0,119.59793853759766,121.0,56221.8046875,0.0,1778.63134765625,1.0,279.4572448730469,283.2011413574219,296.8289489746094,300.4821472167969,293.1499938964844,293.1499938964844,279.75,39126.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811909556388855,1.0,0.0,0.0,3.5867366790771484,3.5867605209350586,8.584050874560489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.77880859375,0.0,1486.9083251953125,1895.4371337890625,0.0,3227.740478515625,0.8940736651420593,1.0,0.0,3.0,1.0,0.0
17918280,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6386209726333618,0.4839876592159271,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.865992546081543,0.3503917455673218,0.3329018056392669,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8580235838890076,0.3402530550956726,0.239103227853775,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8319568634033203,0.3086542785167694,0.2938539385795593,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7362924218177795,0.2115380465984344,0.960693895816803,284.90447998046875,284.95001220703125,300.3280944824219,293.8116760253906,299.7658996582031,297.4666442871094,284.9075622558594,1.0,0.5194636583328247,0.8095756769180298,0.8095756769180298,1.0,1.0,-2.774014472961426,1.2578575611114502,1.5161569118499756,0.6290997266769409,0.8591545820236206,0.8591545820236206,0.0,119.59793853759766,121.0,56221.8046875,0.0,1778.63134765625,1.0,279.4572448730469,283.2011413574219,296.8289489746094,300.4821472167969,293.1499938964844,293.1499938964844,279.75,39126.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811909556388855,1.0,0.0,0.0,3.5867366790771484,3.5867605209350586,8.584050874560489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.77880859375,0.0,1486.9083251953125,1895.4371337890625,0.0,3227.740478515625,0.8940736651420593,1.0,0.0,3.0,1.0,0.0
17918340,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.6472081542015076,0.4799478948116302,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8712526559829712,0.3540915548801422,0.3361466526985168,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8620434403419495,0.3425281643867492,0.2404952943325042,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8361455202102661,0.3112964332103729,0.2961306273937225,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7397565841674805,0.2131700366735458,0.967176079750061,285.029296875,284.95001220703125,300.3866882324219,293.8210144042969,299.8045959472656,297.4889831542969,285.02752685546875,1.0,0.5205472111701965,0.8069345951080322,0.8069345951080322,1.0,1.0,-2.785250186920166,1.2628446817398071,1.5224056243896484,0.6313722729682922,0.9766525626182556,0.9766525626182556,0.0,118.84284973144533,124.0,55928.6328125,0.0,1792.1785888671875,1.0,279.7428894042969,283.326904296875,296.79736328125,300.359375,293.1499938964844,293.1499938964844,279.45001220703125,32609.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726286888122559,1.0,0.0,0.0,3.7321600914001465,3.732184410095215,9.294238907386898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.6220703125,0.0,1600.5750732421875,1895.4371337890625,0.0,3147.467529296875,0.921192705631256,1.0,0.0,3.0,1.0,0.0
17918400,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.6472081542015076,0.4799478948116302,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8712526559829712,0.3540915548801422,0.3361466526985168,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8620434403419495,0.3425281643867492,0.2404952943325042,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8361455202102661,0.3112964332103729,0.2961306273937225,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7397565841674805,0.2131700366735458,0.967176079750061,285.029296875,284.95001220703125,300.3866882324219,293.8210144042969,299.8045959472656,297.4889831542969,285.02752685546875,1.0,0.5205472111701965,0.8069345951080322,0.8069345951080322,1.0,1.0,-2.785250186920166,1.2628446817398071,1.5224056243896484,0.6313722729682922,0.9766525626182556,0.9766525626182556,0.0,118.84284973144533,124.0,55928.6328125,0.0,1792.1785888671875,1.0,279.7428894042969,283.326904296875,296.79736328125,300.359375,293.1499938964844,293.1499938964844,279.45001220703125,32609.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726286888122559,1.0,0.0,0.0,3.7321600914001465,3.732184410095215,9.294238907386898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.6220703125,0.0,1600.5750732421875,1895.4371337890625,0.0,3147.467529296875,0.921192705631256,1.0,0.0,3.0,1.0,0.0
17918460,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.653493344783783,0.479874312877655,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8739436864852905,0.3570861518383026,0.3391843736171722,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8635031580924988,0.3439714908599853,0.2416894733905792,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8380240201950073,0.3132898509502411,0.2982134222984314,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7412306666374207,0.2143529057502746,0.9732108116149902,284.90496826171875,284.95001220703125,300.44580078125,293.830810546875,299.8323669433594,297.4908142089844,284.907958984375,1.0,0.522875189781189,0.8045305013656616,0.8045305013656616,1.0,1.0,-2.8000035285949707,1.2695398330688477,1.5304635763168335,0.634666919708252,0.8783283829689026,0.8783283829689026,0.0,119.3564910888672,127.0,56940.5546875,0.0,1817.2847900390625,1.0,279.4569091796875,283.1844177246094,296.85992431640625,300.554931640625,293.1499938964844,293.1499938964844,279.75,38201.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825179934501648,1.0,0.0,0.0,3.648566961288452,3.6485915184021,8.882556130629382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.51416015625,0.0,1548.0406494140625,1895.4371337890625,0.0,3240.17333984375,0.9068385362625122,1.0,0.0,3.0,1.0,0.0
17918520,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.653493344783783,0.479874312877655,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8739436864852905,0.3570861518383026,0.3391843736171722,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8635031580924988,0.3439714908599853,0.2416894733905792,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8380240201950073,0.3132898509502411,0.2982134222984314,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7412306666374207,0.2143529057502746,0.9732108116149902,284.90496826171875,284.95001220703125,300.44580078125,293.830810546875,299.8323669433594,297.4908142089844,284.907958984375,1.0,0.522875189781189,0.8045305013656616,0.8045305013656616,1.0,1.0,-2.8000035285949707,1.2695398330688477,1.5304635763168335,0.634666919708252,0.8783283829689026,0.8783283829689026,0.0,119.3564910888672,127.0,56940.5546875,0.0,1817.2847900390625,1.0,279.4569091796875,283.1844177246094,296.85992431640625,300.554931640625,293.1499938964844,293.1499938964844,279.75,38201.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825179934501648,1.0,0.0,0.0,3.648566961288452,3.6485915184021,8.882556130629382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.51416015625,0.0,1548.0406494140625,1895.4371337890625,0.0,3240.17333984375,0.9068385362625122,1.0,0.0,3.0,1.0,0.0
17918580,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.6601423621177673,0.4817869663238525,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.875544011592865,0.3606861531734466,0.3423839509487152,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8639158606529236,0.3460859060287475,0.2430023252964019,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8389019966125488,0.3157829642295837,0.3004018366336822,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.741766631603241,0.2158314287662506,0.9793482422828674,285.0385131835937,284.95001220703125,300.5052795410156,293.8409118652344,299.8633117675781,297.4978332519531,285.0370483398437,1.0,0.526027262210846,0.8021263480186462,0.8021263480186462,1.0,1.0,-2.8177261352539062,1.2776678800582886,1.540058135986328,0.6386609673500061,1.0,1.0,0.0,120.54535675048828,130.0,56705.3671875,0.0,1850.505859375,1.0,279.74334716796875,283.3182067871094,296.8251037597656,300.4352722167969,293.1499938964844,293.1499938964844,279.45001220703125,32483.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755669593811035,1.0,0.0,0.0,3.79337215423584,3.7933969497680655,9.601611736798077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2705078125,0.0,1671.2576904296875,1895.4371337890625,0.0,3175.023193359375,0.9349637031555176,1.0,0.0,3.0,1.0,0.0
17918640,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.6601423621177673,0.4817869663238525,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.875544011592865,0.3606861531734466,0.3423839509487152,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8639158606529236,0.3460859060287475,0.2430023252964019,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8389019966125488,0.3157829642295837,0.3004018366336822,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.741766631603241,0.2158314287662506,0.9793482422828674,285.0385131835937,284.95001220703125,300.5052795410156,293.8409118652344,299.8633117675781,297.4978332519531,285.0370483398437,1.0,0.526027262210846,0.8021263480186462,0.8021263480186462,1.0,1.0,-2.8177261352539062,1.2776678800582886,1.540058135986328,0.6386609673500061,1.0,1.0,0.0,120.54535675048828,130.0,56705.3671875,0.0,1850.505859375,1.0,279.74334716796875,283.3182067871094,296.8251037597656,300.4352722167969,293.1499938964844,293.1499938964844,279.45001220703125,32483.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755669593811035,1.0,0.0,0.0,3.79337215423584,3.7933969497680655,9.601611736798077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2705078125,0.0,1671.2576904296875,1895.4371337890625,0.0,3175.023193359375,0.9349637031555176,1.0,0.0,3.0,1.0,0.0
17918700,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6627167463302612,0.4833026230335235,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.876046359539032,0.3622349202632904,0.3440434634685516,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8638440370559692,0.3468545973300934,0.2437057942152023,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8390772938728333,0.3168045878410339,0.3015471696853637,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7418081760406494,0.2164145112037658,0.98260498046875,284.89471435546875,284.95001220703125,300.5350952148437,293.84600830078125,299.8753356933594,297.4950561523437,284.88848876953125,1.0,0.5278642177581787,0.8009243011474609,0.8009243011474609,1.0,1.0,-2.82767915725708,1.2822444438934326,1.545434832572937,0.6409745812416077,0.9153287410736084,0.9153287410736084,0.0,121.34504699707033,130.0,57901.5625,0.0,1869.9619140625,1.0,279.49481201171875,283.1497802734375,296.8893127441406,300.678955078125,293.1499938964844,293.1499938964844,279.45001220703125,35686.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830999732017517,1.0,0.0,0.0,3.797736644744873,3.797761917114258,9.623719279261422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.58984375,0.0,1701.3851318359375,1895.4371337890625,0.0,3245.625244140625,0.9364362359046936,1.0,0.0,3.0,1.0,0.0
17918760,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6647279262542725,0.4859534800052643,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8755780458450317,0.3635739386081695,0.3453845679759979,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8627864122390747,0.3473814725875854,0.2441390454769134,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8383830189704895,0.3176258504390716,0.3024035096168518,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7410668134689331,0.2168274819850921,0.9848435521125792,284.900146484375,284.95001220703125,300.5649108886719,293.8511657714844,299.8846740722656,297.4873352050781,284.9029541015625,1.0,0.5297616720199585,0.799514651298523,0.799514651298523,1.0,1.0,-2.8367183208465576,1.286338448524475,1.5503798723220823,0.643007755279541,0.8989071846008301,0.8989071846008301,0.0,122.44001770019533,133.0,57884.87109375,0.0,1889.5218505859373,1.0,279.4566650390625,283.159423828125,296.8851623535156,300.6392517089844,293.1499938964844,293.1499938964844,279.75,37790.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863341808319092,1.0,0.0,0.0,3.733792781829834,3.73381781578064,9.302371495323314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.3916015625,0.0,1642.1126708984375,1895.4371337890625,0.0,3275.908935546875,0.92531156539917,1.0,0.0,3.0,1.0,0.0
17918820,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.6699746251106262,0.4909057915210724,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8752506971359253,0.3670932352542877,0.3485190272331238,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8613372445106506,0.3493795990943908,0.2453771531581878,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8375203609466553,0.3199901878833771,0.3044847249984741,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7399899363517761,0.2181213647127151,0.990259051322937,285.05108642578125,284.95001220703125,300.62457275390625,293.8614501953125,299.910888671875,297.4855651855469,285.0512390136719,1.0,0.533837080001831,0.7966954112052917,0.7966954112052917,1.0,1.0,-2.856931209564209,1.295549392700195,1.5613818168640137,0.6475399732589722,1.0,1.0,0.0,124.6199188232422,136.0,57505.02734375,0.0,1932.3681640625,1.0,279.7434997558594,283.3135986328125,296.8476867675781,300.51025390625,293.1499938964844,293.1499938964844,279.45001220703125,33389.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798080682754517,1.0,0.0,0.0,3.849532842636109,3.849558353424072,9.888019576465013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.42578125,0.0,1746.09814453125,1895.4371337890625,0.0,3214.7822265625,0.9481627941131592,1.0,0.0,3.0,1.0,0.0
17918880,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.6699746251106262,0.4909057915210724,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8752506971359253,0.3670932352542877,0.3485190272331238,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8613372445106506,0.3493795990943908,0.2453771531581878,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8375203609466553,0.3199901878833771,0.3044847249984741,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7399899363517761,0.2181213647127151,0.990259051322937,285.05108642578125,284.95001220703125,300.62457275390625,293.8614501953125,299.910888671875,297.4855651855469,285.0512390136719,1.0,0.533837080001831,0.7966954112052917,0.7966954112052917,1.0,1.0,-2.856931209564209,1.295549392700195,1.5613818168640137,0.6475399732589722,1.0,1.0,0.0,124.6199188232422,136.0,57505.02734375,0.0,1932.3681640625,1.0,279.7434997558594,283.3135986328125,296.8476867675781,300.51025390625,293.1499938964844,293.1499938964844,279.45001220703125,33389.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798080682754517,1.0,0.0,0.0,3.849532842636109,3.849558353424072,9.888019576465013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.42578125,0.0,1746.09814453125,1895.4371337890625,0.0,3214.7822265625,0.9481627941131592,1.0,0.0,3.0,1.0,0.0
17918940,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6734476685523987,0.4970351457595825,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8741122484207153,0.369941771030426,0.3515146374702453,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8591079711914062,0.350614994764328,0.2464951276779174,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8359426259994507,0.3217479884624481,0.306435763835907,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.738286554813385,0.2189741879701614,0.9952307343482972,284.90496826171875,284.95001220703125,300.68408203125,293.87164306640625,299.9291687011719,297.4695739746094,284.9069519042969,1.0,0.5381743907928467,0.7938761115074158,0.7938761115074158,1.0,1.0,-2.877565860748291,1.3049254417419434,1.5726404190063477,0.6522367596626282,0.921665906906128,0.921665906906128,0.0,127.18661499023438,139.0,58834.328125,0.0,1978.3477783203125,1.0,279.4566955566406,283.1426696777344,296.9057312011719,300.7182006835937,293.1499938964844,293.1499938964844,279.1499938964844,37336.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904808163642883,1.0,0.0,0.0,3.813256740570069,3.8132824897766113,9.70253836385382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.5673828125,0.0,1732.9466552734375,1895.4371337890625,0.0,3314.7041015625,0.9426650404930116,1.0,0.0,3.0,1.0,0.0
17919000,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6734476685523987,0.4970351457595825,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8741122484207153,0.369941771030426,0.3515146374702453,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8591079711914062,0.350614994764328,0.2464951276779174,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8359426259994507,0.3217479884624481,0.306435763835907,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.738286554813385,0.2189741879701614,0.9952307343482972,284.90496826171875,284.95001220703125,300.68408203125,293.87164306640625,299.9291687011719,297.4695739746094,284.9069519042969,1.0,0.5381743907928467,0.7938761115074158,0.7938761115074158,1.0,1.0,-2.877565860748291,1.3049254417419434,1.5726404190063477,0.6522367596626282,0.921665906906128,0.921665906906128,0.0,127.18661499023438,139.0,58834.328125,0.0,1978.3477783203125,1.0,279.4566955566406,283.1426696777344,296.9057312011719,300.7182006835937,293.1499938964844,293.1499938964844,279.1499938964844,37336.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904808163642883,1.0,0.0,0.0,3.813256740570069,3.8132824897766113,9.70253836385382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.5673828125,0.0,1732.9466552734375,1895.4371337890625,0.0,3314.7041015625,0.9426650404930116,1.0,0.0,3.0,1.0,0.0
17919060,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6757954955101013,0.5048341751098633,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8715958595275879,0.3725073933601379,0.3539906740188598,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8555074334144592,0.3515257537364959,0.2471730858087539,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.833116352558136,0.3232041597366333,0.307885080575943,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7353975772857666,0.2195123732089996,0.9981437921524048,284.8881225585937,284.95001220703125,300.7433166503906,293.8816223144531,299.9439392089844,297.447509765625,284.8912353515625,1.0,0.5424773693084717,0.790856659412384,0.790856659412384,1.0,1.0,-2.895973920822144,1.3131721019744873,1.5828018188476562,0.6562643051147461,0.8479762077331543,0.8479762077331543,0.0,130.19384765625,142.0,59290.55859375,0.0,2023.420654296875,1.0,279.1575012207031,283.1024169921875,296.90142822265625,300.7571716308594,293.1499938964844,293.1499938964844,279.45001220703125,40667.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972127437591553,1.0,0.0,0.0,3.589782953262329,3.5898070335388184,8.598637464274361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.876953125,0.0,1501.5482177734375,1895.4371337890625,0.0,3377.5888671875,0.8963021039962769,1.0,0.0,3.0,1.0,0.0
17919120,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6757954955101013,0.5048341751098633,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8715958595275879,0.3725073933601379,0.3539906740188598,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8555074334144592,0.3515257537364959,0.2471730858087539,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.833116352558136,0.3232041597366333,0.307885080575943,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7353975772857666,0.2195123732089996,0.9981437921524048,284.8881225585937,284.95001220703125,300.7433166503906,293.8816223144531,299.9439392089844,297.447509765625,284.8912353515625,1.0,0.5424773693084717,0.790856659412384,0.790856659412384,1.0,1.0,-2.895973920822144,1.3131721019744873,1.5828018188476562,0.6562643051147461,0.8479762077331543,0.8479762077331543,0.0,130.19384765625,142.0,59290.55859375,0.0,2023.420654296875,1.0,279.1575012207031,283.1024169921875,296.90142822265625,300.7571716308594,293.1499938964844,293.1499938964844,279.45001220703125,40667.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972127437591553,1.0,0.0,0.0,3.589782953262329,3.5898070335388184,8.598637464274361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.876953125,0.0,1501.5482177734375,1895.4371337890625,0.0,3377.5888671875,0.8963021039962769,1.0,0.0,3.0,1.0,0.0
17919180,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6797418594360352,0.5110951066017151,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8706184029579163,0.3760505020618438,0.3571870326995849,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8535076975822449,0.3535262942314148,0.2484457939863205,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.831645667552948,0.3255054056644439,0.3099394142627716,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7336617708206177,0.2206269204616546,1.0028225183486938,285.0206604003906,284.95001220703125,300.80206298828125,293.8912658691406,299.9682006835937,297.4431457519531,285.02032470703125,1.0,0.5469109416007996,0.7878372669219971,0.7878372669219971,1.0,1.0,-2.916959524154663,1.3226420879364014,1.5943174362182615,0.6608883738517761,0.9630224108695984,0.9630224108695984,0.0,132.8706512451172,145.0,59040.7734375,0.0,2071.7119140625,1.0,279.4420166015625,283.2370300292969,296.8674621582031,300.6240539550781,293.1499938964844,293.1499938964844,279.1499938964844,33206.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883134722709656,1.0,0.0,0.0,3.719114303588867,3.719138383865357,9.229376018993208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2314453125,0.0,1590.1343994140625,1895.4371337890625,0.0,3294.431640625,0.9190182685852052,1.0,0.0,3.0,1.0,0.0
17919240,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6797418594360352,0.5110951066017151,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8706184029579163,0.3760505020618438,0.3571870326995849,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8535076975822449,0.3535262942314148,0.2484457939863205,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.831645667552948,0.3255054056644439,0.3099394142627716,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7336617708206177,0.2206269204616546,1.0028225183486938,285.0206604003906,284.95001220703125,300.80206298828125,293.8912658691406,299.9682006835937,297.4431457519531,285.02032470703125,1.0,0.5469109416007996,0.7878372669219971,0.7878372669219971,1.0,1.0,-2.916959524154663,1.3226420879364014,1.5943174362182615,0.6608883738517761,0.9630224108695984,0.9630224108695984,0.0,132.8706512451172,145.0,59040.7734375,0.0,2071.7119140625,1.0,279.4420166015625,283.2370300292969,296.8674621582031,300.6240539550781,293.1499938964844,293.1499938964844,279.1499938964844,33206.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883134722709656,1.0,0.0,0.0,3.719114303588867,3.719138383865357,9.229376018993208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2314453125,0.0,1590.1343994140625,1895.4371337890625,0.0,3294.431640625,0.9190182685852052,1.0,0.0,3.0,1.0,0.0
17919300,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.68108069896698,0.5142608880996704,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8701429963111877,0.3775481581687927,0.3588155806064605,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8525335192680359,0.3542182445526123,0.2491061240434646,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8309306502342224,0.3264185786247253,0.3109979033470154,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7328361868858337,0.221036285161972,1.0053582191467283,284.8893127441406,284.95001220703125,300.8312072753906,293.8959350585937,299.9774475097656,297.4359741210937,284.8851928710937,1.0,0.5491867661476135,0.7863275408744812,0.7863275408744812,1.0,1.0,-2.927838087081909,1.3275439739227295,1.6002942323684692,0.6633312702178955,0.878717839717865,0.878717839717865,0.0,134.24798583984375,145.0,60136.37890625,0.0,2096.940673828125,1.0,279.1958923339844,283.0824890136719,296.9302673339844,300.8642883300781,293.1499938964844,293.1499938964844,279.1499938964844,36789.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948749899864197,1.0,0.0,0.0,3.705354928970337,3.705379724502564,9.161212233266268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.35546875,0.0,1601.62451171875,1895.4371337890625,0.0,3355.766845703125,0.9162024855613708,1.0,0.0,3.0,1.0,0.0
17919360,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.6820093393325806,0.5181811451911926,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8690041303634644,0.378876656293869,0.3601420521736145,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8508917093276978,0.3547139763832092,0.2495133578777313,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8296236395835876,0.3271695077419281,0.3117854297161102,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7314856052398682,0.2213124334812164,1.0069782733917236,284.9134216308594,284.95001220703125,300.86016845703125,293.90045166015625,299.9847717285156,297.4254455566406,284.916015625,1.0,0.5514187812805176,0.7847540974617004,0.7847540974617004,1.0,1.0,-2.937529325485229,1.3318551778793335,1.605674147605896,0.665442705154419,0.8767438530921936,0.8767438530921936,0.0,135.81845092773438,148.0,60074.76953125,0.0,2121.280517578125,1.0,279.1572570800781,283.1069641113281,296.9263000488281,300.8184814453125,293.1499938964844,293.1499938964844,279.45001220703125,38120.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973366618156433,1.0,0.0,0.0,3.633484363555908,3.633508682250977,8.80926904756052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3857421875,0.0,1530.66357421875,1895.4371337890625,0.0,3378.745361328125,0.9035366773605348,1.0,0.0,3.0,1.0,0.0
17919420,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.6851754784584045,0.5249778032302856,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8677158355712891,0.3823069334030151,0.3632525205612182,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8486154079437256,0.3565504550933838,0.2506913542747497,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8278709053993225,0.329329252243042,0.3137314021587372,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7295091152191162,0.2223098874092102,1.0112664699554443,285.03594970703125,284.95001220703125,300.9175109863281,293.90899658203125,300.0069580078125,297.4186096191406,285.0343017578125,1.0,0.5559267401695251,0.7816070914268494,0.7816070914268494,1.0,1.0,-2.958343982696533,1.3411555290222168,1.6171884536743164,0.6699501872062683,0.9978644847869872,0.9978644847869872,0.0,138.71701049804688,151.0,59875.69140625,0.0,2171.665283203125,1.0,279.4432373046875,283.2311096191406,296.8951110839844,300.7046813964844,293.1499938964844,293.1499938964844,279.1499938964844,32478.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909493088722229,1.0,0.0,0.0,3.780537843704224,3.780562400817871,9.53675112214114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4990234375,0.0,1656.0152587890625,1895.4371337890625,0.0,3319.08447265625,0.9320494532585144,1.0,0.0,3.0,1.0,0.0
17919480,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.6851754784584045,0.5249778032302856,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8677158355712891,0.3823069334030151,0.3632525205612182,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8486154079437256,0.3565504550933838,0.2506913542747497,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8278709053993225,0.329329252243042,0.3137314021587372,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7295091152191162,0.2223098874092102,1.0112664699554443,285.03594970703125,284.95001220703125,300.9175109863281,293.90899658203125,300.0069580078125,297.4186096191406,285.0343017578125,1.0,0.5559267401695251,0.7816070914268494,0.7816070914268494,1.0,1.0,-2.958343982696533,1.3411555290222168,1.6171884536743164,0.6699501872062683,0.9978644847869872,0.9978644847869872,0.0,138.71701049804688,151.0,59875.69140625,0.0,2171.665283203125,1.0,279.4432373046875,283.2311096191406,296.8951110839844,300.7046813964844,293.1499938964844,293.1499938964844,279.1499938964844,32478.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909493088722229,1.0,0.0,0.0,3.780537843704224,3.780562400817871,9.53675112214114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4990234375,0.0,1656.0152587890625,1895.4371337890625,0.0,3319.08447265625,0.9320494532585144,1.0,0.0,3.0,1.0,0.0
17919540,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6864728331565857,0.5325134992599487,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8658437132835388,0.3849709033966064,0.3660906255245209,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8457737565040588,0.3575252890586853,0.2516384422779083,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8255975246429443,0.3308012783527374,0.315430074930191,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7270909547805786,0.2228245586156845,1.0147966146469116,284.903076171875,284.95001220703125,300.9739074707031,293.9168395996094,300.02081298828125,297.3975830078125,284.9057006835937,1.0,0.5604192614555359,0.7784601449966431,0.7784601449966431,1.0,1.0,-2.978241205215454,1.3499683141708374,1.6282730102539062,0.6742703318595886,0.8960699439048767,0.8960699439048767,0.0,141.850830078125,154.0,61025.30859375,0.0,2222.274658203125,1.0,279.1562805175781,283.0769348144531,296.94927978515625,300.9034423828125,293.1499938964844,293.1499938964844,279.45001220703125,37815.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012760519981384,1.0,0.0,0.0,3.717911720275879,3.717936754226685,9.2234085968812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.080078125,0.0,1623.8804931640625,1895.4371337890625,0.0,3415.4765625,0.9217923283576964,1.0,0.0,3.0,1.0,0.0
17919600,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6864728331565857,0.5325134992599487,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8658437132835388,0.3849709033966064,0.3660906255245209,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8457737565040588,0.3575252890586853,0.2516384422779083,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8255975246429443,0.3308012783527374,0.315430074930191,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7270909547805786,0.2228245586156845,1.0147966146469116,284.903076171875,284.95001220703125,300.9739074707031,293.9168395996094,300.02081298828125,297.3975830078125,284.9057006835937,1.0,0.5604192614555359,0.7784601449966431,0.7784601449966431,1.0,1.0,-2.978241205215454,1.3499683141708374,1.6282730102539062,0.6742703318595886,0.8960699439048767,0.8960699439048767,0.0,141.850830078125,154.0,61025.30859375,0.0,2222.274658203125,1.0,279.1562805175781,283.0769348144531,296.94927978515625,300.9034423828125,293.1499938964844,293.1499938964844,279.45001220703125,37815.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012760519981384,1.0,0.0,0.0,3.717911720275879,3.717936754226685,9.2234085968812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.080078125,0.0,1623.8804931640625,1895.4371337890625,0.0,3415.4765625,0.9217923283576964,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.6881304979324341,0.5379223227500916,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8645631670951843,0.3873659074306488,0.368168443441391,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.843789279460907,0.3587212562561035,0.2523249983787536,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8239927887916565,0.3322407901287079,0.3166466355323791,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7253323197364807,0.223416656255722,1.0171056985855105,285.0451965332031,284.95001220703125,301.0142822265625,293.9220275878906,300.03515625,297.3905944824219,285.0445251464844,1.0,0.5636247992515564,0.7760719656944275,0.7760719656944275,1.0,1.0,-2.992300748825073,1.3561501502990725,1.6361507177352903,0.6772011518478394,1.0,1.0,0.0,144.11160278320312,154.0,60516.55078125,0.0,2258.650146484375,1.0,279.4310302734375,283.2245178222656,296.90008544921875,300.73406982421875,293.1499938964844,293.1499938964844,279.45001220703125,32892.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951316475868225,1.0,0.0,0.0,3.812527894973755,3.812552928924561,9.69882989920734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8115234375,0.0,1697.33447265625,1895.4371337890625,0.0,3358.16357421875,0.9400009512901306,1.0,0.0,3.0,1.0,0.0
17919720,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.6888071894645691,0.5396234393119812,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8643671870231628,0.3883071839809418,0.3690809607505798,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8433336019515991,0.3592201173305511,0.2526925206184387,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236458897590637,0.3328208923339844,0.3172185122966766,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7248994708061218,0.223674476146698,1.0183579921722412,285.0408630371094,284.95001220703125,301.0291748046875,293.923828125,300.0408935546875,297.388916015625,285.0404663085937,1.0,0.5648420453071594,0.7751809358596802,0.7751809358596802,1.0,1.0,-2.998076915740967,1.3587040901184082,1.639372706413269,0.678435742855072,1.0,1.0,0.0,144.88018798828125,157.0,60649.33203125,0.0,2272.86474609375,1.0,279.4434509277344,283.21929931640625,296.9113464355469,300.773193359375,293.1499938964844,293.1499938964844,279.1499938964844,33213.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951437473297119,1.0,0.0,0.0,3.8394970893859854,3.839522361755371,9.836530807660893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.38671875,0.0,1732.4613037109375,1895.4371337890625,0.0,3358.2763671875,0.9457961320877076,1.0,0.0,3.0,1.0,0.0
