time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919780,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6893913149833679,0.547150731086731,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8625710606575012,0.390937328338623,0.3718904256820678,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.840593695640564,0.3601288199424743,0.2535948157310486,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8214025497436523,0.3342124223709106,0.3188429474830627,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7224651575088501,0.224093958735466,1.0214554071426392,284.9033203125,284.95001220703125,301.08319091796875,293.9298400878906,300.0532531738281,297.367431640625,284.9052734375,1.0,0.5692332983016968,0.7719016671180725,0.7719016671180725,1.0,1.0,-3.0172677040100098,1.3670780658721924,1.6501896381378174,0.6824851632118225,0.9142575263977052,0.9142575263977052,0.0,148.05975341796875,160.0,61880.76953125,0.0,2323.667236328125,1.0,279.15679931640625,283.0579528808594,296.96112060546875,300.9690856933594,293.1499938964844,293.1499938964844,278.8500061035156,37546.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051742553710938,1.0,0.0,0.0,3.789616823196411,3.789642333984375,9.582611255609663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.771484375,0.0,1706.13427734375,1895.4371337890625,0.0,3451.766357421875,0.9377191662788392,1.0,0.0,3.0,1.0,0.0
17919840,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6893913149833679,0.547150731086731,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8625710606575012,0.390937328338623,0.3718904256820678,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.840593695640564,0.3601288199424743,0.2535948157310486,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8214025497436523,0.3342124223709106,0.3188429474830627,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7224651575088501,0.224093958735466,1.0214554071426392,284.9033203125,284.95001220703125,301.08319091796875,293.9298400878906,300.0532531738281,297.367431640625,284.9052734375,1.0,0.5692332983016968,0.7719016671180725,0.7719016671180725,1.0,1.0,-3.0172677040100098,1.3670780658721924,1.6501896381378174,0.6824851632118225,0.9142575263977052,0.9142575263977052,0.0,148.05975341796875,160.0,61880.76953125,0.0,2323.667236328125,1.0,279.15679931640625,283.0579528808594,296.96112060546875,300.9690856933594,293.1499938964844,293.1499938964844,278.8500061035156,37546.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051742553710938,1.0,0.0,0.0,3.789616823196411,3.789642333984375,9.582611255609663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.771484375,0.0,1706.13427734375,1895.4371337890625,0.0,3451.766357421875,0.9377191662788392,1.0,0.0,3.0,1.0,0.0
17919900,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9990000128746032,0.6891739964485168,0.5513286590576172,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8613197803497314,0.392096996307373,0.3730890452861786,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8388709425926208,0.360404759645462,0.2538716495037079,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8199439644813538,0.3347526788711548,0.3194584846496582,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7209222316741943,0.2241672277450561,1.022252917289734,284.8175048828125,284.95001220703125,301.1096496582031,293.9324645996094,300.0577087402344,297.3540954589844,284.82049560546875,1.0,0.5713430643081665,0.7702620625495911,0.7702620625495911,1.0,1.0,-3.025763273239136,1.3707270622253418,1.6550360918045044,0.6842038035392761,0.8270782232284546,0.8270782232284546,0.0,149.7550506591797,160.0,62461.65625,0.0,2347.83203125,1.0,278.89752197265625,282.9554748535156,296.98016357421875,301.1057434082031,293.1499938964844,293.1499938964844,278.8500061035156,42122.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108929634094238,1.0,0.0,0.0,3.6744697093963614,3.674494981765747,9.009125392367424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.6376953125,0.0,1606.6771240234375,1895.4371337890625,0.0,3504.888671875,0.912700891494751,1.0,0.0,3.0,1.0,0.0
17919960,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.689099907875061,0.5555419921875,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8600346446037292,0.3933738470077514,0.3742426633834839,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8371151089668274,0.3608038425445556,0.2541095912456512,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8184388279914856,0.3353817760944366,0.3200232982635498,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7193151116371155,0.2242839485406875,1.022803783416748,284.8919372558594,284.95001220703125,301.1357421875,293.9347839355469,300.06317138671875,297.34283447265625,284.8944702148437,1.0,0.5733999013900757,0.7685794830322266,0.7685794830322266,1.0,1.0,-3.033841609954834,1.3741594552993774,1.6596821546554563,0.6857843995094299,0.8459365963935852,0.8459365963935852,0.0,151.45599365234375,163.0,62254.60546875,0.0,2371.386962890625,1.0,278.8578491210937,283.0213623046875,296.9516906738281,300.99774169921875,293.1499938964844,293.1499938964844,279.1499938964844,40431.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91113018989563,1.0,0.0,0.0,3.5718657970428467,3.571889877319336,8.513018201483646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.5166015625,0.0,1480.4134521484375,1895.4371337890625,0.0,3507.08935546875,0.8922038674354553,1.0,0.0,3.0,1.0,0.0
17920020,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.6905990839004517,0.5620537400245667,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8590710759162903,0.3967939019203186,0.3773419559001922,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8352078199386597,0.3625440597534179,0.2552205324172973,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8168784976005554,0.3373926281929016,0.3218240141868591,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7173747420310974,0.2250647991895675,1.0260573625564575,285.0135803222656,284.95001220703125,301.1867370605469,293.9384765625,300.08258056640625,297.3369140625,285.0132141113281,1.0,0.5775893330574036,0.7652143836021423,0.7652143836021423,1.0,1.0,-3.052803039550781,1.382344365119934,1.6704585552215576,0.6896091103553772,0.9522860646247864,0.9522860646247864,0.0,154.36322021484375,151.0,61946.65234375,0.0,2421.47802734375,1.0,279.1418762207031,283.1483459472656,296.91607666015625,300.8592224121094,293.1499938964844,293.1499938964844,278.8500061035156,33377.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027175903320312,1.0,0.0,0.0,3.696162223815918,3.696186065673828,9.115811394622142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.408203125,0.0,1565.268310546875,1895.4371337890625,0.0,3428.903076171875,0.9139426946640016,1.0,0.0,3.0,1.0,0.0
17920080,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.6905990839004517,0.5620537400245667,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8590710759162903,0.3967939019203186,0.3773419559001922,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8352078199386597,0.3625440597534179,0.2552205324172973,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8168784976005554,0.3373926281929016,0.3218240141868591,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7173747420310974,0.2250647991895675,1.0260573625564575,285.0135803222656,284.95001220703125,301.1867370605469,293.9384765625,300.08258056640625,297.3369140625,285.0132141113281,1.0,0.5775893330574036,0.7652143836021423,0.7652143836021423,1.0,1.0,-3.052803039550781,1.382344365119934,1.6704585552215576,0.6896091103553772,0.9522860646247864,0.9522860646247864,0.0,154.36322021484375,151.0,61946.65234375,0.0,2421.47802734375,1.0,279.1418762207031,283.1483459472656,296.91607666015625,300.8592224121094,293.1499938964844,293.1499938964844,278.8500061035156,33377.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027175903320312,1.0,0.0,0.0,3.696162223815918,3.696186065673828,9.115811394622142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.408203125,0.0,1565.268310546875,1895.4371337890625,0.0,3428.903076171875,0.9139426946640016,1.0,0.0,3.0,1.0,0.0
17920140,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6917416453361511,0.557192862033844,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8635251522064209,0.3994366526603699,0.3799809217453003,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8382503986358643,0.3634284138679504,0.255968302488327,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8202246427536011,0.3387211859226227,0.3232091665267944,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7197780013084412,0.2254013121128082,1.0279309749603271,284.9083251953125,284.95001220703125,301.2359313964844,293.9408264160156,300.0972595214844,297.3250732421875,284.90985107421875,1.0,0.5765201449394226,0.7618492841720581,0.7618492841720581,1.0,1.0,-3.0549769401550293,1.3823904991149902,1.672586441040039,0.6894312500953674,0.8631040453910828,0.8631040453910828,0.0,152.85023498535156,154.0,62611.80078125,0.0,2417.617919921875,1.0,278.8573303222656,283.024169921875,296.9624328613281,301.02593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38554.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108468890190125,1.0,0.0,0.0,3.590465784072876,3.590489625930786,8.601909371463989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3056640625,0.0,1486.735595703125,1895.4371337890625,0.0,3504.461669921875,0.8943021297454834,1.0,0.0,3.0,1.0,0.0
17920200,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6917416453361511,0.557192862033844,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8635251522064209,0.3994366526603699,0.3799809217453003,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8382503986358643,0.3634284138679504,0.255968302488327,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8202246427536011,0.3387211859226227,0.3232091665267944,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7197780013084412,0.2254013121128082,1.0279309749603271,284.9083251953125,284.95001220703125,301.2359313964844,293.9408264160156,300.0972595214844,297.3250732421875,284.90985107421875,1.0,0.5765201449394226,0.7618492841720581,0.7618492841720581,1.0,1.0,-3.0549769401550293,1.3823904991149902,1.672586441040039,0.6894312500953674,0.8631040453910828,0.8631040453910828,0.0,152.85023498535156,154.0,62611.80078125,0.0,2417.617919921875,1.0,278.8573303222656,283.024169921875,296.9624328613281,301.02593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38554.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108468890190125,1.0,0.0,0.0,3.590465784072876,3.590489625930786,8.601909371463989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3056640625,0.0,1486.735595703125,1895.4371337890625,0.0,3504.461669921875,0.8943021297454834,1.0,0.0,3.0,1.0,0.0
17920260,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.6958693265914917,0.5549525022506714,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8668548464775085,0.4027377665042877,0.3828540444374084,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8402501940727234,0.3649929463863373,0.2568776309490204,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8224929571151733,0.3405894935131073,0.3247664868831634,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7212390303611755,0.2261276841163635,1.0304129123687744,285.0126342773437,284.95001220703125,301.2832336425781,293.9417419433594,300.1226501464844,297.3339233398437,285.01092529296875,1.0,0.5773780345916748,0.7585810422897339,0.7585810422897339,1.0,1.0,-3.0616683959960938,1.3846906423568726,1.6769778728485107,0.6899461150169373,0.9621669054031372,0.9621669054031372,0.0,152.3642120361328,157.0,62128.0859375,0.0,2427.551025390625,1.0,279.142822265625,283.1374816894531,296.9234619140625,300.88336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33046.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036514163017272,1.0,0.0,0.0,3.719390630722046,3.719414710998535,9.23074708225613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.06640625,0.0,1589.2266845703125,1895.4371337890625,0.0,3437.596435546875,0.918557584285736,1.0,0.0,3.0,1.0,0.0
17920320,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.6958693265914917,0.5549525022506714,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8668548464775085,0.4027377665042877,0.3828540444374084,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8402501940727234,0.3649929463863373,0.2568776309490204,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8224929571151733,0.3405894935131073,0.3247664868831634,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7212390303611755,0.2261276841163635,1.0304129123687744,285.0126342773437,284.95001220703125,301.2832336425781,293.9417419433594,300.1226501464844,297.3339233398437,285.01092529296875,1.0,0.5773780345916748,0.7585810422897339,0.7585810422897339,1.0,1.0,-3.0616683959960938,1.3846906423568726,1.6769778728485107,0.6899461150169373,0.9621669054031372,0.9621669054031372,0.0,152.3642120361328,157.0,62128.0859375,0.0,2427.551025390625,1.0,279.142822265625,283.1374816894531,296.9234619140625,300.88336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33046.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036514163017272,1.0,0.0,0.0,3.719390630722046,3.719414710998535,9.23074708225613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.06640625,0.0,1589.2266845703125,1895.4371337890625,0.0,3437.596435546875,0.918557584285736,1.0,0.0,3.0,1.0,0.0
17920380,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6980413198471069,0.5564336180686951,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8680894374847412,0.4053326249122619,0.3855138123035431,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8402893543243408,0.3657723665237427,0.257601261138916,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8228926658630371,0.3418344259262085,0.3261411488056183,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7211140990257263,0.2264553159475326,1.0325928926467896,284.9068298339844,284.95001220703125,301.3284606933594,293.9410705566406,300.13873291015625,297.3276672363281,284.908935546875,1.0,0.5792647004127502,0.7553128600120544,0.7553128600120544,1.0,1.0,-3.0717902183532715,1.3885600566864014,1.68323016166687,0.6915032267570496,0.870393693447113,0.870393693447113,0.0,153.25599670410156,160.0,62907.71875,0.0,2451.14697265625,1.0,278.857177734375,283.012451171875,296.9642639160156,301.0442199707031,293.1499938964844,293.1499938964844,279.1499938964844,38378.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120213985443116,1.0,0.0,0.0,3.616893529891968,3.616917610168457,8.729005003260681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.6865234375,0.0,1514.2794189453125,1895.4371337890625,0.0,3515.353759765625,0.9000497460365295,1.0,0.0,3.0,1.0,0.0
17920440,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6980413198471069,0.5564336180686951,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8680894374847412,0.4053326249122619,0.3855138123035431,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8402893543243408,0.3657723665237427,0.257601261138916,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8228926658630371,0.3418344259262085,0.3261411488056183,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7211140990257263,0.2264553159475326,1.0325928926467896,284.9068298339844,284.95001220703125,301.3284606933594,293.9410705566406,300.13873291015625,297.3276672363281,284.908935546875,1.0,0.5792647004127502,0.7553128600120544,0.7553128600120544,1.0,1.0,-3.0717902183532715,1.3885600566864014,1.68323016166687,0.6915032267570496,0.870393693447113,0.870393693447113,0.0,153.25599670410156,160.0,62907.71875,0.0,2451.14697265625,1.0,278.857177734375,283.012451171875,296.9642639160156,301.0442199707031,293.1499938964844,293.1499938964844,279.1499938964844,38378.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120213985443116,1.0,0.0,0.0,3.616893529891968,3.616917610168457,8.729005003260681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.6865234375,0.0,1514.2794189453125,1895.4371337890625,0.0,3515.353759765625,0.9000497460365295,1.0,0.0,3.0,1.0,0.0
17920500,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.6994342803955078,0.5579310655593872,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8683047890663147,0.4069186449050903,0.3868378400802612,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.839932382106781,0.3664568066596985,0.2579464018344879,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8227256536483765,0.3426851630210876,0.3268058896064758,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7207149267196655,0.2267581075429916,1.0335489511489868,285.0289001464844,284.95001220703125,301.3502197265625,293.9400939941406,300.1483764648437,297.3280334472656,285.0316467285156,1.0,0.5804615616798401,0.7536787390708923,0.7536787390708923,1.0,1.0,-3.0775418281555176,1.3908191919326782,1.6867226362228394,0.6924108862876892,0.957444667816162,0.957444667816162,0.0,153.97885131835938,160.0,62246.86328125,0.0,2465.7548828125,1.0,279.1014709472656,283.14556884765625,296.9136047363281,300.8402099609375,293.1499938964844,293.1499938964844,279.1499938964844,33780.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066554307937622,1.0,0.0,0.0,3.6729931831359854,3.673017024993897,9.001886382975499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.033203125,0.0,1542.18701171875,1895.4371337890625,0.0,3465.5390625,0.9106255769729614,1.0,0.0,3.0,1.0,0.0
17920560,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.7009264826774597,0.5592036247253418,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8688474893569946,0.408633142709732,0.388444185256958,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8399103879928589,0.3672798573970794,0.2585132718086242,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.822849690914154,0.3436495959758758,0.3277097642421722,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7205807566642761,0.227152332663536,1.035293459892273,285.0182800292969,284.95001220703125,301.3714294433594,293.9386901855469,300.15869140625,297.3300476074219,285.0167541503906,1.0,0.5818547010421753,0.7520684003829956,0.7520684003829956,1.0,1.0,-3.0848662853240967,1.393824577331543,1.6910415887832642,0.6937323808670044,0.9759190082550048,0.9759190082550048,0.0,154.6934051513672,163.0,62529.62890625,0.0,2483.341552734375,1.0,279.14288330078125,283.13067626953125,296.92333984375,300.9070739746094,293.1499938964844,293.1499938964844,278.8500061035156,32905.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054388999938964,1.0,0.0,0.0,3.74984073638916,3.749865055084229,9.382507073496528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.8837890625,0.0,1623.3231201171875,1895.4371337890625,0.0,3454.22802734375,0.9254502654075624,1.0,0.0,3.0,1.0,0.0
17920620,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.7016469836235046,0.5638905167579651,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8684221506118774,0.4111928045749664,0.3911276459693908,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8384304642677307,0.3679800033569336,0.2592223584651947,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8217666149139404,0.344815731048584,0.3290642499923706,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7191494703292847,0.2274101078510284,1.0374197959899902,284.90496826171875,284.95001220703125,301.4119873046875,293.9344787597656,300.16876220703125,297.3166198730469,284.9071655273437,1.0,0.5849142074584961,0.7488477230072021,0.7488477230072021,1.0,1.0,-3.098766565322876,1.3994349241256714,1.699331760406494,0.6962380409240723,0.8806241750717163,0.8806241750717163,0.0,156.81703186035156,166.0,63442.26953125,0.0,2520.97802734375,1.0,278.8568725585937,282.9970703125,296.96124267578125,301.0746459960937,293.1499938964844,293.1499938964844,279.1499938964844,38184.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914511740207672,1.0,0.0,0.0,3.6606948375701904,3.660719394683838,8.941705118559184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7919921875,0.0,1561.4940185546875,1895.4371337890625,0.0,3538.426025390625,0.9095667600631714,1.0,0.0,3.0,1.0,0.0
17920680,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.7016469836235046,0.5638905167579651,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8684221506118774,0.4111928045749664,0.3911276459693908,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8384304642677307,0.3679800033569336,0.2592223584651947,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8217666149139404,0.344815731048584,0.3290642499923706,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7191494703292847,0.2274101078510284,1.0374197959899902,284.90496826171875,284.95001220703125,301.4119873046875,293.9344787597656,300.16876220703125,297.3166198730469,284.9071655273437,1.0,0.5849142074584961,0.7488477230072021,0.7488477230072021,1.0,1.0,-3.098766565322876,1.3994349241256714,1.699331760406494,0.6962380409240723,0.8806241750717163,0.8806241750717163,0.0,156.81703186035156,166.0,63442.26953125,0.0,2520.97802734375,1.0,278.8568725585937,282.9970703125,296.96124267578125,301.0746459960937,293.1499938964844,293.1499938964844,279.1499938964844,38184.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914511740207672,1.0,0.0,0.0,3.6606948375701904,3.660719394683838,8.941705118559184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7919921875,0.0,1561.4940185546875,1895.4371337890625,0.0,3538.426025390625,0.9095667600631714,1.0,0.0,3.0,1.0,0.0
17920740,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.7023910880088806,0.5667053461074829,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.867996335029602,0.4128313064575195,0.3925045132637024,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8374688625335693,0.3686573207378387,0.2595654129981994,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8210096955299377,0.3456638753414154,0.32973313331604,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7182074785232544,0.2276854515075683,1.0383095741271973,285.03204345703125,284.95001220703125,301.4320983886719,293.9315490722656,300.1759338378906,297.3139038085937,285.03424072265625,1.0,0.5865987539291382,0.7471729516983032,0.7471729516983032,1.0,1.0,-3.1060891151428223,1.4023905992507937,1.7036986351013184,0.6975100636482239,0.9720333218574524,0.9720333218574524,0.0,158.05567932128906,166.0,62781.19921875,0.0,2541.56689453125,1.0,279.10601806640625,283.1348571777344,296.9076843261719,300.86993408203125,293.1499938964844,293.1499938964844,279.1499938964844,33643.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092996716499328,1.0,0.0,0.0,3.719380140304565,3.719404220581055,9.230695354744968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.046875,0.0,1593.7685546875,1895.4371337890625,0.0,3490.103271484375,0.9207675457000732,1.0,0.0,3.0,1.0,0.0
17920800,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.7032244801521301,0.5688624382019043,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8680375218391418,0.4144719541072845,0.3940543830394745,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8370124101638794,0.3694214522838592,0.2601005733013153,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8206971287727356,0.346560388803482,0.3305856883525848,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7176851034164429,0.2280292809009552,1.0398902893066406,285.02215576171875,284.95001220703125,301.45001220703125,293.9283447265625,300.183349609375,297.3134460449219,285.0206298828125,1.0,0.5882623195648193,0.7456270456314087,0.7456270456314087,1.0,1.0,-3.1141130924224854,1.405709743499756,1.7084033489227295,0.6990100741386414,0.9910154938697816,0.9910154938697816,0.0,159.10740661621094,169.0,63058.91796875,0.0,2562.604248046875,1.0,279.14337158203125,283.1210021972656,296.91558837890625,300.9336853027344,293.1499938964844,293.1499938964844,278.8500061035156,32915.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084488153457642,1.0,0.0,0.0,3.791259288787842,3.791284322738648,9.590920626578736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.7275390625,0.0,1672.10498046875,1895.4371337890625,0.0,3482.202392578125,0.9347410798072816,1.0,0.0,3.0,1.0,0.0
17920860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7027055025100708,0.5750008821487427,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.866889238357544,0.4169881641864776,0.3967323005199432,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8348881602287292,0.3700418174266815,0.2607797980308532,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8189523220062256,0.3476426005363464,0.3318934738636017,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7156233787536621,0.2282033264636993,1.0417709350585938,284.90118408203125,284.95001220703125,301.4852294921875,293.9201965332031,300.18896484375,297.29656982421875,284.9035949707031,1.0,0.591802716255188,0.7421830892562866,0.7421830892562866,1.0,1.0,-3.129365921020508,1.411805510520935,1.7175605297088623,0.7017428278923035,0.8910884261131287,0.8910884261131287,0.0,161.8153839111328,157.0,64047.890625,0.0,2606.645263671875,1.0,278.8563232421875,282.979736328125,296.94927978515625,301.1017150878906,293.1499938964844,293.1499938964844,279.1499938964844,38154.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179322719573976,1.0,0.0,0.0,3.7102768421173096,3.710301637649536,9.185565659208804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9287109375,0.0,1617.6539306640625,1895.4371337890625,0.0,3570.063720703125,0.920408010482788,1.0,0.0,3.0,1.0,0.0
17920920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7027055025100708,0.5750008821487427,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.866889238357544,0.4169881641864776,0.3967323005199432,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8348881602287292,0.3700418174266815,0.2607797980308532,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8189523220062256,0.3476426005363464,0.3318934738636017,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7156233787536621,0.2282033264636993,1.0417709350585938,284.90118408203125,284.95001220703125,301.4852294921875,293.9201965332031,300.18896484375,297.29656982421875,284.9035949707031,1.0,0.591802716255188,0.7421830892562866,0.7421830892562866,1.0,1.0,-3.129365921020508,1.411805510520935,1.7175605297088623,0.7017428278923035,0.8910884261131287,0.8910884261131287,0.0,161.8153839111328,157.0,64047.890625,0.0,2606.645263671875,1.0,278.8563232421875,282.979736328125,296.94927978515625,301.1017150878906,293.1499938964844,293.1499938964844,279.1499938964844,38154.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179322719573976,1.0,0.0,0.0,3.7102768421173096,3.710301637649536,9.185565659208804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9287109375,0.0,1617.6539306640625,1895.4371337890625,0.0,3570.063720703125,0.920408010482788,1.0,0.0,3.0,1.0,0.0
17920980,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.7045729160308838,0.5690323114395142,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8719193935394287,0.4201918542385101,0.3994466662406921,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8383165597915649,0.3713666200637817,0.2614729404449463,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8226130604743958,0.3492673337459564,0.3331621587276459,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7183148264884949,0.2287080734968185,1.0430617332458496,285.0138244628906,284.95001220703125,301.51763916015625,293.91015625,300.2017517089844,297.2961120605469,285.0116577148437,1.0,0.5902193784713745,0.7387391328811646,0.7387391328811646,1.0,1.0,-3.129385471343994,1.410564422607422,1.7188209295272827,0.7007535099983215,0.9956740736961364,0.9956740736961364,0.0,159.80455017089844,160.0,63372.7890625,0.0,2595.936767578125,1.0,279.1436767578125,283.10333251953125,296.8970947265625,300.9430847167969,293.1499938964844,293.1499938964844,278.8500061035156,33264.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118765592575072,1.0,0.0,0.0,3.8279428482055664,3.827968120574951,9.777417062650784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.0537109375,0.0,1718.831298828125,1895.4371337890625,0.0,3514.010498046875,0.943218231201172,1.0,0.0,3.0,1.0,0.0
17921040,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.7045729160308838,0.5690323114395142,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8719193935394287,0.4201918542385101,0.3994466662406921,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8383165597915649,0.3713666200637817,0.2614729404449463,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8226130604743958,0.3492673337459564,0.3331621587276459,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7183148264884949,0.2287080734968185,1.0430617332458496,285.0138244628906,284.95001220703125,301.51763916015625,293.91015625,300.2017517089844,297.2961120605469,285.0116577148437,1.0,0.5902193784713745,0.7387391328811646,0.7387391328811646,1.0,1.0,-3.129385471343994,1.410564422607422,1.7188209295272827,0.7007535099983215,0.9956740736961364,0.9956740736961364,0.0,159.80455017089844,160.0,63372.7890625,0.0,2595.936767578125,1.0,279.1436767578125,283.10333251953125,296.8970947265625,300.9430847167969,293.1499938964844,293.1499938964844,278.8500061035156,33264.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118765592575072,1.0,0.0,0.0,3.8279428482055664,3.827968120574951,9.777417062650784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.0537109375,0.0,1718.831298828125,1895.4371337890625,0.0,3514.010498046875,0.943218231201172,1.0,0.0,3.0,1.0,0.0
17921100,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.7057618498802185,0.5670918226242065,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8739586472511292,0.4215001761913299,0.4008516669273376,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8396059274673462,0.3717210590839386,0.2618582248687744,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.824012279510498,0.3498367071151733,0.3338425159454345,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7192915081977844,0.228821262717247,1.043959617614746,284.8701171875,284.95001220703125,301.53289794921875,293.90447998046875,300.2073974609375,297.2953186035156,284.8660583496094,1.0,0.5903273820877075,0.7370171546936035,0.7370171546936035,1.0,1.0,-3.131091833114624,1.4107787609100342,1.7203130722045898,0.7004709243774414,0.8979762196540833,0.8979762196540833,0.0,159.21444702148438,160.0,64326.3671875,0.0,2596.123046875,1.0,278.89373779296875,282.9413146972656,296.941162109375,301.1571655273437,293.1499938964844,293.1499938964844,278.8500061035156,37020.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182729721069336,1.0,0.0,0.0,3.805755853652954,3.805781602859497,9.664405524745234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.32421875,0.0,1721.4217529296875,1895.4371337890625,0.0,3573.2119140625,0.938930869102478,1.0,0.0,3.0,1.0,0.0
17921160,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.7065464854240417,0.5670680999755859,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8747831583023071,0.4226570725440979,0.4019550383090973,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8397621512413025,0.3719016015529632,0.262002021074295,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8243468999862671,0.3502610325813293,0.3342644274234772,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7193268537521362,0.228824496269226,1.0440778732299805,284.89129638671875,284.95001220703125,301.5474853515625,293.8984069824219,300.21112060546875,297.2914123535156,284.893798828125,1.0,0.5906819105148315,0.7353689670562744,0.7353689670562744,1.0,1.0,-3.133211374282837,1.4111852645874023,1.7220261096954346,0.7004081010818481,0.8870739936828613,0.8870739936828613,0.0,159.29348754882812,163.0,64045.0859375,0.0,2600.68408203125,1.0,278.8565673828125,282.9652404785156,296.9220886230469,301.080322265625,293.1499938964844,293.1499938964844,279.1499938964844,38729.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202462434768676,1.0,0.0,0.0,3.7229835987091056,3.723008871078491,9.248590231436538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.4853515625,0.0,1636.7249755859375,1895.4371337890625,0.0,3591.4306640625,0.9237378239631652,1.0,0.0,3.0,1.0,0.0
17921220,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.7095668911933899,0.5676730275154114,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8765535950660706,0.4259308576583862,0.404794305562973,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8402442932128906,0.373253732919693,0.2627598941326141,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8251062035560608,0.3519043028354645,0.3356131613254547,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7194758057594299,0.2293728142976761,1.0458754301071167,285.015625,284.95001220703125,301.574951171875,293.88507080078125,300.2251281738281,297.2968444824219,285.01422119140625,1.0,0.592225193977356,0.7320725917816162,0.7320725917816162,1.0,1.0,-3.142038345336914,1.4141651391983032,1.7278733253479004,0.7013646960258484,0.996174693107605,0.996174693107605,0.0,159.8568115234375,166.0,63405.515625,0.0,2620.98876953125,1.0,279.14373779296875,283.0987243652344,296.8678894042969,300.9126892089844,293.1499938964844,293.1499938964844,278.8500061035156,33403.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913251519203186,1.0,0.0,0.0,3.833575487136841,3.8336009979248047,9.806212801777292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8857421875,0.0,1726.7523193359375,1895.4371337890625,0.0,3526.75439453125,0.9446368217468262,1.0,0.0,3.0,1.0,0.0
17921280,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.7095668911933899,0.5676730275154114,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8765535950660706,0.4259308576583862,0.404794305562973,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8402442932128906,0.373253732919693,0.2627598941326141,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8251062035560608,0.3519043028354645,0.3356131613254547,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7194758057594299,0.2293728142976761,1.0458754301071167,285.015625,284.95001220703125,301.574951171875,293.88507080078125,300.2251281738281,297.2968444824219,285.01422119140625,1.0,0.592225193977356,0.7320725917816162,0.7320725917816162,1.0,1.0,-3.142038345336914,1.4141651391983032,1.7278733253479004,0.7013646960258484,0.996174693107605,0.996174693107605,0.0,159.8568115234375,166.0,63405.515625,0.0,2620.98876953125,1.0,279.14373779296875,283.0987243652344,296.8678894042969,300.9126892089844,293.1499938964844,293.1499938964844,278.8500061035156,33403.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913251519203186,1.0,0.0,0.0,3.833575487136841,3.8336009979248047,9.806212801777292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8857421875,0.0,1726.7523193359375,1895.4371337890625,0.0,3526.75439453125,0.9446368217468262,1.0,0.0,3.0,1.0,0.0
17921340,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7103237509727478,0.5708120465278625,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8768467307090759,0.4284465909004211,0.407434344291687,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8393883109092712,0.3738008439540863,0.263359010219574,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8245972394943237,0.3529002368450165,0.3367999494075775,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7185420989990234,0.2295060753822326,1.0473641157150269,284.8962097167969,284.95001220703125,301.60015869140625,293.870361328125,300.2299194335937,297.28741455078125,284.8987121582031,1.0,0.5945380926132202,0.7287762761116028,0.7287762761116028,1.0,1.0,-3.152925491333008,1.4180604219436646,1.7348651885986328,0.7029080390930176,0.8932529091835022,0.8932529091835022,0.0,161.36944580078125,169.0,64254.96875,0.0,2650.5615234375,1.0,278.8560791015625,282.9603881835937,296.89520263671875,301.0633239746094,293.1499938964844,293.1499938964844,279.1499938964844,38519.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218573570251464,1.0,0.0,0.0,3.739301681518554,3.73932695388794,9.329842214356175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.298828125,0.0,1654.1236572265625,1895.4371337890625,0.0,3606.289306640625,0.9271458983421326,1.0,0.0,3.0,1.0,0.0
17921400,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7103237509727478,0.5708120465278625,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8768467307090759,0.4284465909004211,0.407434344291687,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8393883109092712,0.3738008439540863,0.263359010219574,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8245972394943237,0.3529002368450165,0.3367999494075775,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7185420989990234,0.2295060753822326,1.0473641157150269,284.8962097167969,284.95001220703125,301.60015869140625,293.870361328125,300.2299194335937,297.28741455078125,284.8987121582031,1.0,0.5945380926132202,0.7287762761116028,0.7287762761116028,1.0,1.0,-3.152925491333008,1.4180604219436646,1.7348651885986328,0.7029080390930176,0.8932529091835022,0.8932529091835022,0.0,161.36944580078125,169.0,64254.96875,0.0,2650.5615234375,1.0,278.8560791015625,282.9603881835937,296.89520263671875,301.0633239746094,293.1499938964844,293.1499938964844,279.1499938964844,38519.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218573570251464,1.0,0.0,0.0,3.739301681518554,3.73932695388794,9.329842214356175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.298828125,0.0,1654.1236572265625,1895.4371337890625,0.0,3606.289306640625,0.9271458983421326,1.0,0.0,3.0,1.0,0.0
17921460,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.7117837071418762,0.5747070908546448,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8769342303276062,0.4317403733730316,0.4103353321552276,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8383684158325195,0.3751286268234253,0.2641325294971466,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8238908052444458,0.3545141816139221,0.3381653130054474,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7174085378646851,0.2300397008657455,1.0493106842041016,285.02423095703125,284.95001220703125,301.6233215332031,293.8544006347656,300.23876953125,297.2870178222656,285.02313232421875,1.0,0.5973407626152039,0.7254176139831543,0.7254176139831543,1.0,1.0,-3.1660027503967285,1.422939658164978,1.7430630922317505,0.7048649787902832,1.0,1.0,0.0,163.2334747314453,172.0,63691.2109375,0.0,2686.587890625,1.0,279.1438293457031,283.09735107421875,296.8398742675781,300.9015197753906,293.1499938964844,293.1499938964844,278.8500061035156,33403.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154406189918518,1.0,0.0,0.0,3.851832389831543,3.851857900619507,9.899837323246174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9462890625,0.0,1749.0218505859375,1895.4371337890625,0.0,3547.02392578125,0.9486794471740724,1.0,0.0,3.0,1.0,0.0
17921520,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.7117837071418762,0.5747070908546448,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8769342303276062,0.4317403733730316,0.4103353321552276,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8383684158325195,0.3751286268234253,0.2641325294971466,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8238908052444458,0.3545141816139221,0.3381653130054474,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7174085378646851,0.2300397008657455,1.0493106842041016,285.02423095703125,284.95001220703125,301.6233215332031,293.8544006347656,300.23876953125,297.2870178222656,285.02313232421875,1.0,0.5973407626152039,0.7254176139831543,0.7254176139831543,1.0,1.0,-3.1660027503967285,1.422939658164978,1.7430630922317505,0.7048649787902832,1.0,1.0,0.0,163.2334747314453,172.0,63691.2109375,0.0,2686.587890625,1.0,279.1438293457031,283.09735107421875,296.8398742675781,300.9015197753906,293.1499938964844,293.1499938964844,278.8500061035156,33403.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154406189918518,1.0,0.0,0.0,3.851832389831543,3.851857900619507,9.899837323246174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.9462890625,0.0,1749.0218505859375,1895.4371337890625,0.0,3547.02392578125,0.9486794471740724,1.0,0.0,3.0,1.0,0.0
17921580,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7107957005500793,0.5800449252128601,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8761089444160461,0.4342339932918548,0.4129974544048309,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8365373015403748,0.3756429553031921,0.2647331357002258,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8224157094955444,0.355471521615982,0.339348703622818,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.715618371963501,0.2301632165908813,1.050886869430542,284.89923095703125,284.95001220703125,301.6446533203125,293.8373718261719,300.2395324707031,297.2737121582031,284.9012451171875,1.0,0.600487470626831,0.722058892250061,0.722058892250061,1.0,1.0,-3.1796648502349854,1.4280266761779783,1.7516382932662964,0.7070172429084778,0.90458744764328,0.90458744764328,0.0,165.63528442382812,160.0,64705.84375,0.0,2726.972412109375,1.0,278.8567810058594,282.95184326171875,296.86480712890625,301.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,38103.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246114492416382,1.0,0.0,0.0,3.774467468261719,3.7744929790496826,9.506149467597425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.0888671875,0.0,1692.3792724609375,1895.4371337890625,0.0,3631.653564453125,0.9346842765808104,1.0,0.0,3.0,1.0,0.0
